time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094800,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6660646796226501,0.5346759557723999,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8927663564682007,0.423617273569107,0.4022835195064544,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8555868268013,0.3722934126853943,0.2618584036827087,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8412899374961853,0.3530718982219696,0.336400032043457,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7375677227973938,0.2345685809850692,1.0672478675842283,285.02130126953125,284.95001220703125,298.510498046875,293.5938720703125,297.6815490722656,297.2456970214844,285.0196228027344,1.0,0.5833473205566406,0.4590398073196411,0.4590398073196411,1.0,1.0,-3.1249351501464844,1.0749380588531494,2.049997091293335,0.3724277913570404,1.0,1.0,0.0,148.6293182373047,148.0,57760.41796875,0.0,2529.6484375,1.0,279.7439880371094,283.3174133300781,296.5762939453125,300.2904052734375,293.1499938964844,293.1499938964844,279.45001220703125,33630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963262438774109,1.0,0.0,0.0,3.865355968475342,3.8653817176818848,9.969473921955796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.119140625,0.0,1767.44580078125,1895.4371337890625,0.0,3369.316162109375,0.9517996907234192,1.0,0.0,3.0,1.0,0.0
18094860,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6671359539031982,0.5324538350105286,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957480192184448,0.4257701933383941,0.4045196175575256,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8570163249969482,0.3724088370800018,0.2621056139469147,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8429413437843323,0.3536082804203033,0.3370846807956695,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386587262153625,0.2345857471227646,1.0678796768188477,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6923828125,297.2422180175781,284.8871459960937,1.0,0.5834795832633972,0.457798033952713,0.457798033952713,1.0,1.0,-3.126819610595703,1.072861909866333,2.05395770072937,0.369366317987442,0.8930190801620483,0.8930190801620483,0.0,147.97293090820312,151.0,58479.6484375,0.0,2529.8056640625,1.0,279.4569091796875,283.1645202636719,296.602783203125,300.4295349121094,293.1499938964844,293.1499938964844,279.75,38823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054147601127625,1.0,0.0,0.0,3.767024993896485,3.767050504684448,9.46869818108098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.154296875,0.0,1689.1087646484375,1895.4371337890625,0.0,3454.003173828125,0.9333280324935912,1.0,0.0,3.0,1.0,0.0
18094920,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6671359539031982,0.5324538350105286,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957480192184448,0.4257701933383941,0.4045196175575256,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8570163249969482,0.3724088370800018,0.2621056139469147,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8429413437843323,0.3536082804203033,0.3370846807956695,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386587262153625,0.2345857471227646,1.0678796768188477,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6923828125,297.2422180175781,284.8871459960937,1.0,0.5834795832633972,0.457798033952713,0.457798033952713,1.0,1.0,-3.126819610595703,1.072861909866333,2.05395770072937,0.369366317987442,0.8930190801620483,0.8930190801620483,0.0,147.97293090820312,151.0,58479.6484375,0.0,2529.8056640625,1.0,279.4569091796875,283.1645202636719,296.602783203125,300.4295349121094,293.1499938964844,293.1499938964844,279.75,38823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054147601127625,1.0,0.0,0.0,3.767024993896485,3.767050504684448,9.46869818108098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.154296875,0.0,1689.1087646484375,1895.4371337890625,0.0,3454.003173828125,0.9333280324935912,1.0,0.0,3.0,1.0,0.0
18094980,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6691009998321533,0.533017098903656,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8973369598388672,0.4287202060222626,0.4070415496826172,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8572149872779846,0.3733539581298828,0.2625687420368194,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8433847427368164,0.3548099398612976,0.3380013704299927,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7386947274208069,0.2350315451622009,1.0691771507263184,285.0196228027344,284.95001220703125,298.593994140625,293.5591125488281,297.7086181640625,297.24658203125,285.01885986328125,1.0,0.5847377181053162,0.4565562307834625,0.4565562307834625,1.0,1.0,-3.133739948272705,1.0726686716079712,2.0610713958740234,0.36773681640625,1.0,1.0,0.0,148.44027709960938,154.0,57655.8125,0.0,2545.691650390625,1.0,279.7433166503906,283.3104858398437,296.5375061035156,300.2410888671875,293.1499938964844,293.1499938964844,279.45001220703125,33690.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972522020339966,1.0,0.0,0.0,3.864020586013794,3.864046335220337,9.962587910194998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.90625,0.0,1766.272705078125,1895.4371337890625,0.0,3377.95751953125,0.9518172144889832,1.0,0.0,3.0,1.0,0.0
18095040,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6691009998321533,0.533017098903656,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8973369598388672,0.4287202060222626,0.4070415496826172,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8572149872779846,0.3733539581298828,0.2625687420368194,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8433847427368164,0.3548099398612976,0.3380013704299927,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7386947274208069,0.2350315451622009,1.0691771507263184,285.0196228027344,284.95001220703125,298.593994140625,293.5591125488281,297.7086181640625,297.24658203125,285.01885986328125,1.0,0.5847377181053162,0.4565562307834625,0.4565562307834625,1.0,1.0,-3.133739948272705,1.0726686716079712,2.0610713958740234,0.36773681640625,1.0,1.0,0.0,148.44027709960938,154.0,57655.8125,0.0,2545.691650390625,1.0,279.7433166503906,283.3104858398437,296.5375061035156,300.2410888671875,293.1499938964844,293.1499938964844,279.45001220703125,33690.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972522020339966,1.0,0.0,0.0,3.864020586013794,3.864046335220337,9.962587910194998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.90625,0.0,1766.272705078125,1895.4371337890625,0.0,3377.95751953125,0.9518172144889832,1.0,0.0,3.0,1.0,0.0
18095100,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6693221926689148,0.5340003967285156,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.89778733253479,0.4299228191375732,0.4083883166313171,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8570196032524109,0.3735482394695282,0.262870043516159,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8433212637901306,0.3551912903785705,0.3385445773601532,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.73848557472229,0.2351196855306625,1.0701748132705688,284.88006591796875,284.95001220703125,298.6150817871094,293.5498352050781,297.71441650390625,297.2453308105469,284.87548828125,1.0,0.5857255458831787,0.4559353291988373,0.4559353291988373,1.0,1.0,-3.138757467269897,1.073153018951416,2.065604448318481,0.3673124313354492,0.9141242504119872,0.9141242504119872,0.0,148.9688262939453,154.0,58721.0,0.0,2558.255859375,1.0,279.49346923828125,283.14849853515625,296.5855712890625,300.4593200683594,293.1499938964844,293.1499938964844,279.45001220703125,36791.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903922975063324,1.0,0.0,0.0,3.849771738052368,3.849797964096069,9.889247394312406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.126953125,0.0,1773.2388916015625,1895.4371337890625,0.0,3440.1240234375,0.9488555192947388,1.0,0.0,3.0,1.0,0.0
18095160,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.668840765953064,0.5362051725387573,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8972770571708679,0.4309243857860565,0.4093965888023376,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8559064269065857,0.3735233545303345,0.2629080414772033,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8424205780029297,0.3553861975669861,0.3387980163097381,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7375545501708984,0.2350653111934662,1.0702389478683472,284.8907470703125,284.95001220703125,298.63623046875,293.54034423828125,297.7182312011719,297.24090576171875,284.8931579589844,1.0,0.5868164896965027,0.4553491771221161,0.4553491771221161,1.0,1.0,-3.1430490016937256,1.0734270811080933,2.0696218013763428,0.3668207824230194,0.8976312279701233,0.8976312279701233,0.0,149.85536193847656,157.0,58530.2421875,0.0,2571.36181640625,1.0,279.456298828125,283.161865234375,296.5672607421875,300.3932800292969,293.1499938964844,293.1499938964844,279.75,38627.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064610004425048,1.0,0.0,0.0,3.772279739379883,3.772305488586426,9.4951332130222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4931640625,0.0,1693.8306884765625,1895.4371337890625,0.0,3463.731689453125,0.9345141053199768,1.0,0.0,3.0,1.0,0.0
18095220,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6689961552619934,0.540350079536438,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8968504667282104,0.4339062869548797,0.4119907915592193,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8542917966842651,0.3744730353355407,0.2634098529815674,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.84112548828125,0.3565843999385834,0.3397595882415771,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7361077070236206,0.2354971766471862,1.071702241897583,285.0301513671875,284.95001220703125,298.6785583496094,293.52081298828125,297.73272705078125,297.242431640625,285.0298156738281,1.0,0.5894180536270142,0.4541768729686737,0.4541768729686737,1.0,1.0,-3.1546638011932373,1.0751887559890747,2.079475164413452,0.3657175898551941,1.0,1.0,0.0,151.6434783935547,160.0,57798.08984375,0.0,2603.708984375,1.0,279.7434387207031,283.3117980957031,296.5019836425781,300.2129211425781,293.1499938964844,293.1499938964844,279.45001220703125,33800.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989170789718628,1.0,0.0,0.0,3.871371507644653,3.871397495269776,1.000052975541621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.681640625,0.0,1776.2301025390625,1895.4371337890625,0.0,3393.487548828125,0.9533323645591736,1.0,0.0,3.0,1.0,0.0
18095280,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6689961552619934,0.540350079536438,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8968504667282104,0.4339062869548797,0.4119907915592193,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8542917966842651,0.3744730353355407,0.2634098529815674,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.84112548828125,0.3565843999385834,0.3397595882415771,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7361077070236206,0.2354971766471862,1.071702241897583,285.0301513671875,284.95001220703125,298.6785583496094,293.52081298828125,297.73272705078125,297.242431640625,285.0298156738281,1.0,0.5894180536270142,0.4541768729686737,0.4541768729686737,1.0,1.0,-3.1546638011932373,1.0751887559890747,2.079475164413452,0.3657175898551941,1.0,1.0,0.0,151.6434783935547,160.0,57798.08984375,0.0,2603.708984375,1.0,279.7434387207031,283.3117980957031,296.5019836425781,300.2129211425781,293.1499938964844,293.1499938964844,279.45001220703125,33800.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989170789718628,1.0,0.0,0.0,3.871371507644653,3.871397495269776,1.000052975541621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.681640625,0.0,1776.2301025390625,1895.4371337890625,0.0,3393.487548828125,0.9533323645591736,1.0,0.0,3.0,1.0,0.0
18095340,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6668763756752014,0.546092689037323,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8953877091407776,0.4361145198345184,0.4143958985805511,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8517442941665649,0.3746244311332702,0.2637695372104645,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8389618396759033,0.3571340143680572,0.3405747413635254,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.733940064907074,0.2354949116706848,1.0728086233139038,284.8966979980469,284.95001220703125,298.7208251953125,293.5007019042969,297.7415771484375,297.23553466796875,284.8985595703125,1.0,0.5924080014228821,0.4530045688152313,0.4530045688152313,1.0,1.0,-3.1672043800354004,1.0773307085037231,2.089873790740967,0.3640993237495422,0.9088273644447328,0.9088273644447328,0.0,153.9617156982422,148.0,58844.3046875,0.0,2640.965576171875,1.0,279.4565734863281,283.1562194824219,296.5309753417969,300.3744201660156,293.1499938964844,293.1499938964844,279.1499938964844,38149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088439345359802,1.0,0.0,0.0,3.7993431091308594,3.7993688583374015,9.631862667447422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.91796875,0.0,1722.492919921875,1895.4371337890625,0.0,3485.87158203125,0.9402259588241576,1.0,0.0,3.0,1.0,0.0
18095400,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6668763756752014,0.546092689037323,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8953877091407776,0.4361145198345184,0.4143958985805511,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8517442941665649,0.3746244311332702,0.2637695372104645,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8389618396759033,0.3571340143680572,0.3405747413635254,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.733940064907074,0.2354949116706848,1.0728086233139038,284.8966979980469,284.95001220703125,298.7208251953125,293.5007019042969,297.7415771484375,297.23553466796875,284.8985595703125,1.0,0.5924080014228821,0.4530045688152313,0.4530045688152313,1.0,1.0,-3.1672043800354004,1.0773307085037231,2.089873790740967,0.3640993237495422,0.9088273644447328,0.9088273644447328,0.0,153.9617156982422,148.0,58844.3046875,0.0,2640.965576171875,1.0,279.4565734863281,283.1562194824219,296.5309753417969,300.3744201660156,293.1499938964844,293.1499938964844,279.1499938964844,38149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088439345359802,1.0,0.0,0.0,3.7993431091308594,3.7993688583374015,9.631862667447422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.91796875,0.0,1722.492919921875,1895.4371337890625,0.0,3485.87158203125,0.9402259588241576,1.0,0.0,3.0,1.0,0.0
18095460,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6647323369979858,0.5411842465400696,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8994756937026978,0.4380924105644226,0.4161511659622192,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8540879487991333,0.3745209276676178,0.2636229991912842,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8415049314498901,0.3574300408363342,0.3407703042030334,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7356828451156616,0.2352301031351089,1.071356177330017,284.8793334960937,284.95001220703125,298.762939453125,293.48016357421875,297.749755859375,297.22857666015625,284.8807373046875,1.0,0.5902040004730225,0.4516795873641968,0.4516795873641968,1.0,1.0,-3.1617507934570312,1.0721360445022583,2.0896148681640625,0.3598191738128662,0.8311013579368591,0.8311013579368591,0.0,152.13587951660156,136.0,58773.54296875,0.0,2620.324951171875,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.3568115234375,293.1499938964844,293.1499938964844,279.45001220703125,41355.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148074388504028,1.0,0.0,0.0,3.546173572540283,3.5461976528167725,8.390991865780961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9287109375,0.0,1459.6263427734375,1895.4371337890625,0.0,3541.16357421875,0.8870396614074707,1.0,0.0,3.0,1.0,0.0
18095520,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6647323369979858,0.5411842465400696,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8994756937026978,0.4380924105644226,0.4161511659622192,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8540879487991333,0.3745209276676178,0.2636229991912842,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8415049314498901,0.3574300408363342,0.3407703042030334,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7356828451156616,0.2352301031351089,1.071356177330017,284.8793334960937,284.95001220703125,298.762939453125,293.48016357421875,297.749755859375,297.22857666015625,284.8807373046875,1.0,0.5902040004730225,0.4516795873641968,0.4516795873641968,1.0,1.0,-3.1617507934570312,1.0721360445022583,2.0896148681640625,0.3598191738128662,0.8311013579368591,0.8311013579368591,0.0,152.13587951660156,136.0,58773.54296875,0.0,2620.324951171875,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.3568115234375,293.1499938964844,293.1499938964844,279.45001220703125,41355.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148074388504028,1.0,0.0,0.0,3.546173572540283,3.5461976528167725,8.390991865780961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9287109375,0.0,1459.6263427734375,1895.4371337890625,0.0,3541.16357421875,0.8870396614074707,1.0,0.0,3.0,1.0,0.0
18095580,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.6679679751396179,0.5255208611488342,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.910763382911682,0.4411041736602783,0.4185865223407745,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627612590789795,0.3754832744598388,0.2639941275119781,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500030040740967,0.358596533536911,0.341497391462326,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424501180648804,0.2355984449386596,1.0713902711868286,284.9844665527344,284.95001220703125,298.8047180175781,293.4594116210937,297.76641845703125,297.2351379394531,284.98358154296875,1.0,0.5849213004112244,0.4503546059131622,0.4503546059131622,1.0,1.0,-3.147213935852051,1.0634284019470217,2.0837855339050293,0.3542630672454834,0.9125853180885316,0.9125853180885316,0.0,146.5740966796875,139.0,57663.8125,0.0,2561.916015625,1.0,279.4414978027344,283.2413330078125,296.4248962402344,300.1372375488281,293.1499938964844,293.1499938964844,279.1499938964844,34598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.6275484561920166,3.627572059631348,8.780510256656271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.1748046875,0.0,1497.91064453125,1895.4371337890625,0.0,3439.63427734375,0.8992806077003479,1.0,0.0,3.0,1.0,0.0
18095640,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.6679679751396179,0.5255208611488342,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.910763382911682,0.4411041736602783,0.4185865223407745,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627612590789795,0.3754832744598388,0.2639941275119781,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500030040740967,0.358596533536911,0.341497391462326,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424501180648804,0.2355984449386596,1.0713902711868286,284.9844665527344,284.95001220703125,298.8047180175781,293.4594116210937,297.76641845703125,297.2351379394531,284.98358154296875,1.0,0.5849213004112244,0.4503546059131622,0.4503546059131622,1.0,1.0,-3.147213935852051,1.0634284019470217,2.0837855339050293,0.3542630672454834,0.9125853180885316,0.9125853180885316,0.0,146.5740966796875,139.0,57663.8125,0.0,2561.916015625,1.0,279.4414978027344,283.2413330078125,296.4248962402344,300.1372375488281,293.1499938964844,293.1499938964844,279.1499938964844,34598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.6275484561920166,3.627572059631348,8.780510256656271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.1748046875,0.0,1497.91064453125,1895.4371337890625,0.0,3439.63427734375,0.8992806077003479,1.0,0.0,3.0,1.0,0.0
18095700,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6701931357383728,0.5200455188751221,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9153938293457032,0.4423139691352844,0.4198408424854278,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8660067915916443,0.3756655156612396,0.2642116546630859,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8532225489616394,0.3589492440223694,0.3419139683246612,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7450006604194641,0.2356729060411453,1.0718393325805664,284.8655090332031,284.95001220703125,298.825439453125,293.4490051269531,297.774169921875,297.23760986328125,284.8651428222656,1.0,0.5836037993431091,0.4496921300888061,0.4496921300888061,1.0,1.0,-3.143428087234497,1.0604171752929688,2.0830109119415283,0.3519609868526459,0.8249377012252808,0.8249377012252808,0.0,144.71270751953125,139.0,58167.86328125,0.0,2544.58935546875,1.0,279.1990966796875,283.1092529296875,296.4688415527344,300.3230895996094,293.1499938964844,293.1499938964844,279.1499938964844,39604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088003635406494,1.0,0.0,0.0,3.5566563606262207,3.556680202484131,8.440673582299496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.361328125,0.0,1458.0599365234375,1895.4371337890625,0.0,3485.46728515625,0.8845539689064026,1.0,0.0,3.0,1.0,0.0
18095760,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.672224760055542,0.5169975161552429,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9183082580566406,0.4434611201286316,0.4208580553531647,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8677440881729126,0.3757683336734772,0.2642443180084228,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8550342321395874,0.3592349886894226,0.3421342968940735,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7463672757148743,0.2356948256492614,1.0717456340789795,284.9070129394531,284.95001220703125,298.84600830078125,293.4385681152344,297.7818908691406,297.2395935058594,284.9082336425781,1.0,0.5827787518501282,0.449285477399826,0.449285477399826,1.0,1.0,-3.141175031661988,1.0585296154022217,2.0826454162597656,0.3508382737636566,0.8314992785453796,0.8314992785453796,0.0,143.6962432861328,142.0,57771.78515625,0.0,2534.782470703125,1.0,279.15850830078125,283.14697265625,296.44708251953125,300.2322998046875,293.1499938964844,293.1499938964844,279.45001220703125,39551.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093405604362488,1.0,0.0,0.0,3.461416721343994,3.461439609527588,7.994680117917596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.1044921875,0.0,1358.5096435546875,1895.4371337890625,0.0,3490.482666015625,0.8667369484901428,1.0,0.0,3.0,1.0,0.0
18095820,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6770755648612976,0.5131308436393738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9232234358787536,0.4465149044990539,0.4235101044178009,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8704894781112671,0.3767265081405639,0.2647511959075928,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.857900857925415,0.3604297637939453,0.3430697917938232,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7484527826309204,0.2361486554145813,1.0731050968170166,284.9979553222656,284.95001220703125,298.8866577148437,293.4178771972656,297.8034362792969,297.2528991699219,284.99713134765625,1.0,0.5825179219245911,0.4484721422195434,0.4484721422195434,1.0,1.0,-3.1430752277374268,1.0572803020477295,2.0857949256896973,0.3496849834918976,0.915328323841095,0.915328323841095,0.0,142.62062072753906,145.0,57063.29296875,0.0,2532.712890625,1.0,279.44097900390625,283.2510681152344,296.3886413574219,300.05377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997758626937866,1.0,0.0,0.0,3.5804219245910645,3.580444812774658,8.553851671422308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.146484375,0.0,1439.201171875,1895.4371337890625,0.0,3401.4951171875,0.8879298567771912,1.0,0.0,3.0,1.0,0.0
18095880,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6770755648612976,0.5131308436393738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9232234358787536,0.4465149044990539,0.4235101044178009,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8704894781112671,0.3767265081405639,0.2647511959075928,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.857900857925415,0.3604297637939453,0.3430697917938232,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7484527826309204,0.2361486554145813,1.0731050968170166,284.9979553222656,284.95001220703125,298.8866577148437,293.4178771972656,297.8034362792969,297.2528991699219,284.99713134765625,1.0,0.5825179219245911,0.4484721422195434,0.4484721422195434,1.0,1.0,-3.1430752277374268,1.0572803020477295,2.0857949256896973,0.3496849834918976,0.915328323841095,0.915328323841095,0.0,142.62062072753906,145.0,57063.29296875,0.0,2532.712890625,1.0,279.44097900390625,283.2510681152344,296.3886413574219,300.05377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997758626937866,1.0,0.0,0.0,3.5804219245910645,3.580444812774658,8.553851671422308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.146484375,0.0,1439.201171875,1895.4371337890625,0.0,3401.4951171875,0.8879298567771912,1.0,0.0,3.0,1.0,0.0
18095940,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6794577240943909,0.5137763023376465,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9247704148292542,0.4488292932510376,0.4258712530136108,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870435357093811,0.3769243359565735,0.2650351822376251,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8581277132034302,0.3610052466392517,0.3437783420085907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7483024001121521,0.2361656725406646,1.0737781524658203,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8161926269531,297.25323486328125,284.9135437011719,1.0,0.5835519433021545,0.4476588070392608,0.4476588070392608,1.0,1.0,-3.1486904621124268,1.057535171508789,2.0911552906036377,0.3480048775672912,0.8359633088111877,0.8359633088111877,0.0,143.0121612548828,148.0,57560.29296875,0.0,2545.717041015625,1.0,279.1589050292969,283.14483642578125,296.4159545898437,300.18145751953125,293.1499938964844,293.1499938964844,279.45001220703125,38641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907397449016571,1.0,0.0,0.0,3.4517295360565186,3.451752185821533,7.949994937916927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.60546875,0.0,1342.2572021484375,1895.4371337890625,0.0,3472.435302734375,0.8637467622756958,1.0,0.0,3.0,1.0,0.0
18096000,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6794577240943909,0.5137763023376465,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9247704148292542,0.4488292932510376,0.4258712530136108,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870435357093811,0.3769243359565735,0.2650351822376251,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8581277132034302,0.3610052466392517,0.3437783420085907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7483024001121521,0.2361656725406646,1.0737781524658203,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8161926269531,297.25323486328125,284.9135437011719,1.0,0.5835519433021545,0.4476588070392608,0.4476588070392608,1.0,1.0,-3.1486904621124268,1.057535171508789,2.0911552906036377,0.3480048775672912,0.8359633088111877,0.8359633088111877,0.0,143.0121612548828,148.0,57560.29296875,0.0,2545.717041015625,1.0,279.1589050292969,283.14483642578125,296.4159545898437,300.18145751953125,293.1499938964844,293.1499938964844,279.45001220703125,38641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907397449016571,1.0,0.0,0.0,3.4517295360565186,3.451752185821533,7.949994937916927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.60546875,0.0,1342.2572021484375,1895.4371337890625,0.0,3472.435302734375,0.8637467622756958,1.0,0.0,3.0,1.0,0.0
18096060,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.681568443775177,0.5162193775177002,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253195524215698,0.4518374800682068,0.4285490214824676,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695963025093079,0.3777948915958404,0.2655315697193146,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8575573563575745,0.362123429775238,0.344713419675827,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474608421325684,0.2365350723266601,1.075078010559082,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.8307189941406,297.2569885253906,285.0028686523437,1.0,0.5854759216308594,0.4465992152690887,0.4465992152690887,1.0,1.0,-3.158123016357422,1.0587133169174194,2.099409580230713,0.3456829786300659,0.92330139875412,0.92330139875412,0.0,144.07334899902344,151.0,57080.0234375,0.0,2569.828125,1.0,279.4409484863281,283.2481994628906,296.3570861816406,300.01922607421875,293.1499938964844,293.1499938964844,279.1499938964844,33086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996359705924988,1.0,0.0,0.0,3.584388256072998,3.584411144256592,8.572814067520085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5419921875,0.0,1439.9813232421875,1895.4371337890625,0.0,3400.190673828125,0.8884690403938293,1.0,0.0,3.0,1.0,0.0
18096120,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.681568443775177,0.5162193775177002,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253195524215698,0.4518374800682068,0.4285490214824676,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695963025093079,0.3777948915958404,0.2655315697193146,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8575573563575745,0.362123429775238,0.344713419675827,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474608421325684,0.2365350723266601,1.075078010559082,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.8307189941406,297.2569885253906,285.0028686523437,1.0,0.5854759216308594,0.4465992152690887,0.4465992152690887,1.0,1.0,-3.158123016357422,1.0587133169174194,2.099409580230713,0.3456829786300659,0.92330139875412,0.92330139875412,0.0,144.07334899902344,151.0,57080.0234375,0.0,2569.828125,1.0,279.4409484863281,283.2481994628906,296.3570861816406,300.01922607421875,293.1499938964844,293.1499938964844,279.1499938964844,33086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996359705924988,1.0,0.0,0.0,3.584388256072998,3.584411144256592,8.572814067520085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5419921875,0.0,1439.9813232421875,1895.4371337890625,0.0,3400.190673828125,0.8884690403938293,1.0,0.0,3.0,1.0,0.0
18096180,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6811804175376892,0.5210242867469788,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9239774346351624,0.4541112780570984,0.4309284687042236,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8672037720680237,0.3779219686985016,0.2658067345619201,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8555302023887634,0.3626311123371124,0.3454128503799438,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454233169555664,0.2365128099918365,1.0757853984832764,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8357849121094,297.2471618652344,284.9147644042969,1.0,0.5879884958267212,0.4455396234989166,0.4455396234989166,1.0,1.0,-3.168782949447632,1.0602880716323853,2.108494997024536,0.3438330292701721,0.8426303267478943,0.8426303267478943,0.0,145.9367218017578,154.0,57787.859375,0.0,2600.81787109375,1.0,279.15838623046875,283.1368408203125,296.3846740722656,300.1617126464844,293.1499938964844,293.1499938964844,279.45001220703125,38386.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087980389595032,1.0,0.0,0.0,3.47135853767395,3.471381425857544,8.04067042281531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.171875,0.0,1360.33642578125,1895.4371337890625,0.0,3485.44580078125,0.8678733110427856,1.0,0.0,3.0,1.0,0.0
18096240,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6811804175376892,0.5210242867469788,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9239774346351624,0.4541112780570984,0.4309284687042236,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8672037720680237,0.3779219686985016,0.2658067345619201,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8555302023887634,0.3626311123371124,0.3454128503799438,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454233169555664,0.2365128099918365,1.0757853984832764,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8357849121094,297.2471618652344,284.9147644042969,1.0,0.5879884958267212,0.4455396234989166,0.4455396234989166,1.0,1.0,-3.168782949447632,1.0602880716323853,2.108494997024536,0.3438330292701721,0.8426303267478943,0.8426303267478943,0.0,145.9367218017578,154.0,57787.859375,0.0,2600.81787109375,1.0,279.15838623046875,283.1368408203125,296.3846740722656,300.1617126464844,293.1499938964844,293.1499938964844,279.45001220703125,38386.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087980389595032,1.0,0.0,0.0,3.47135853767395,3.471381425857544,8.04067042281531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.171875,0.0,1360.33642578125,1895.4371337890625,0.0,3485.44580078125,0.8678733110427856,1.0,0.0,3.0,1.0,0.0
18096300,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6810232996940613,0.5237296223640442,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9231211543083192,0.455561876296997,0.432134598493576,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8658574223518372,0.3782837092876434,0.2659457325935364,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8543648719787598,0.3631224036216736,0.3457568287849426,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7442741990089417,0.2366563975811004,1.0761008262634275,285.02325439453125,284.95001220703125,299.0218811035156,293.3489990234375,297.8401184082031,297.2452087402344,285.0248107910156,1.0,0.5893754959106445,0.4450098276138305,0.4450098276138305,1.0,1.0,-3.174443006515503,1.0611428022384644,2.113300323486328,0.3435382544994354,0.9217672944068908,0.9217672944068908,0.0,147.01589965820312,154.0,57172.3359375,0.0,2617.8388671875,1.0,279.3975830078125,283.25836181640625,296.3228759765625,299.95245361328125,293.1499938964844,293.1499938964844,279.45001220703125,33550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033454060554504,1.0,0.0,0.0,3.5341274738311768,3.5341498851776123,8.334080803251709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.431640625,0.0,1390.292724609375,1895.4371337890625,0.0,3434.748046875,0.8793346285820007,1.0,0.0,3.0,1.0,0.0
18096360,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6808881759643555,0.5260404944419861,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.92276793718338,0.4571180939674377,0.4336141943931579,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.864956796169281,0.3787561953067779,0.2662857472896576,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8535981774330139,0.3637093901634216,0.3463247120380401,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7434713244438171,0.2368765920400619,1.0771514177322388,285.0083923339844,284.95001220703125,299.0400390625,293.3399353027344,297.8452453613281,297.2447814941406,285.0068664550781,1.0,0.5908910036087036,0.4443997144699096,0.4443997144699096,1.0,1.0,-3.181354284286499,1.062273383140564,2.1190810203552246,0.3433520495891571,0.9344406127929688,0.9344406127929688,0.0,148.03489685058594,157.0,57431.44921875,0.0,2637.074462890625,1.0,279.4418334960937,283.2428283691406,296.3238220214844,300.005859375,293.1499938964844,293.1499938964844,279.1499938964844,32792.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019866585731506,1.0,0.0,0.0,3.613327264785767,3.61335039138794,8.711800205674081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3681640625,0.0,1468.9903564453125,1895.4371337890625,0.0,3422.095947265625,0.894565761089325,1.0,0.0,3.0,1.0,0.0
18096420,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6784329414367676,0.5324344038963318,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9204193949699402,0.4593701660633087,0.4360104203224182,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8617866635322571,0.378838449716568,0.2665553689002991,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8508103489875793,0.3641672432422638,0.3470102548599243,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7408241033554077,0.236828938126564,1.0779129266738892,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.84869384765625,297.2344055175781,284.9133605957031,1.0,0.5940413475036621,0.4431794285774231,0.4431794285774231,1.0,1.0,-3.193991184234619,1.064010739326477,2.129980564117432,0.3430500328540802,0.8502423167228699,0.8502423167228699,0.0,150.611328125,160.0,58248.00390625,0.0,2676.3291015625,1.0,279.1579895019531,283.1256103515625,296.3529357910156,300.1576232910156,293.1499938964844,293.1499938964844,279.45001220703125,38287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91193950176239,1.0,0.0,0.0,3.507913112640381,3.5079362392425537,8.210903388317092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.5107421875,0.0,1397.2113037109375,1895.4371337890625,0.0,3514.594482421875,0.8758260607719421,1.0,0.0,3.0,1.0,0.0
18096480,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6784329414367676,0.5324344038963318,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9204193949699402,0.4593701660633087,0.4360104203224182,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8617866635322571,0.378838449716568,0.2665553689002991,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8508103489875793,0.3641672432422638,0.3470102548599243,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7408241033554077,0.236828938126564,1.0779129266738892,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.84869384765625,297.2344055175781,284.9133605957031,1.0,0.5940413475036621,0.4431794285774231,0.4431794285774231,1.0,1.0,-3.193991184234619,1.064010739326477,2.129980564117432,0.3430500328540802,0.8502423167228699,0.8502423167228699,0.0,150.611328125,160.0,58248.00390625,0.0,2676.3291015625,1.0,279.1579895019531,283.1256103515625,296.3529357910156,300.1576232910156,293.1499938964844,293.1499938964844,279.45001220703125,38287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91193950176239,1.0,0.0,0.0,3.507913112640381,3.5079362392425537,8.210903388317092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.5107421875,0.0,1397.2113037109375,1895.4371337890625,0.0,3514.594482421875,0.8758260607719421,1.0,0.0,3.0,1.0,0.0
18096540,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6764634847640991,0.5386378765106201,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9184897541999816,0.462369292974472,0.438699334859848,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8589955568313599,0.3796424269676208,0.2670208811759949,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8483397960662842,0.3652042150497436,0.3478951752185821,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384080290794373,0.2371300309896469,1.0791040658950806,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8581237792969,297.2337951660156,285.0096130371094,1.0,0.5973454713821411,0.4419591724872589,0.4419591724872589,1.0,1.0,-3.207736253738404,1.0661448240280151,2.141591310501098,0.3427436351776123,0.9453983306884766,0.9453983306884766,0.0,153.19187927246094,163.0,57889.46875,0.0,2718.14306640625,1.0,279.4414367675781,283.2355651855469,296.2930908203125,300.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32839.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055073261260986,1.0,0.0,0.0,3.648027420043945,3.648050785064697,8.879928259375447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9775390625,0.0,1507.3433837890625,1895.4371337890625,0.0,3454.864501953125,0.9026188254356384,1.0,0.0,3.0,1.0,0.0
18096600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6764634847640991,0.5386378765106201,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9184897541999816,0.462369292974472,0.438699334859848,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8589955568313599,0.3796424269676208,0.2670208811759949,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8483397960662842,0.3652042150497436,0.3478951752185821,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384080290794373,0.2371300309896469,1.0791040658950806,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8581237792969,297.2337951660156,285.0096130371094,1.0,0.5973454713821411,0.4419591724872589,0.4419591724872589,1.0,1.0,-3.207736253738404,1.0661448240280151,2.141591310501098,0.3427436351776123,0.9453983306884766,0.9453983306884766,0.0,153.19187927246094,163.0,57889.46875,0.0,2718.14306640625,1.0,279.4414367675781,283.2355651855469,296.2930908203125,300.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32839.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055073261260986,1.0,0.0,0.0,3.648027420043945,3.648050785064697,8.879928259375447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9775390625,0.0,1507.3433837890625,1895.4371337890625,0.0,3454.864501953125,0.9026188254356384,1.0,0.0,3.0,1.0,0.0
