time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096660,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6725084781646729,0.5459346771240234,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9156648516654968,0.4645871222019195,0.4410839676856994,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8554844260215759,0.3796826899051666,0.2672743797302246,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8452039361000061,0.3656073212623596,0.3485471308231354,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7354210019111633,0.2369766682386398,1.0795176029205322,284.90887451171875,284.95001220703125,299.1412048339844,293.2922058105469,297.8631591796875,297.2276306152344,284.9105529785156,1.0,0.6007375717163086,0.4406807124614715,0.4406807124614715,1.0,1.0,-3.2209672927856445,1.067941427230835,2.1530256271362305,0.3418030738830566,0.8576050400733948,0.8576050400733948,0.0,156.1075897216797,151.0,58737.80078125,0.0,2761.074951171875,1.0,279.1576843261719,283.1121520996094,296.3230285644531,300.1581420898437,293.1499938964844,293.1499938964844,279.45001220703125,38287.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155190587043762,1.0,0.0,0.0,3.548903465270996,3.548927068710327,8.403915785493155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1533203125,0.0,1440.218994140625,1895.4371337890625,0.0,3547.74951171875,0.8848538398742676,1.0,0.0,3.0,1.0,0.0
18096720,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6725084781646729,0.5459346771240234,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9156648516654968,0.4645871222019195,0.4410839676856994,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8554844260215759,0.3796826899051666,0.2672743797302246,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8452039361000061,0.3656073212623596,0.3485471308231354,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7354210019111633,0.2369766682386398,1.0795176029205322,284.90887451171875,284.95001220703125,299.1412048339844,293.2922058105469,297.8631591796875,297.2276306152344,284.9105529785156,1.0,0.6007375717163086,0.4406807124614715,0.4406807124614715,1.0,1.0,-3.2209672927856445,1.067941427230835,2.1530256271362305,0.3418030738830566,0.8576050400733948,0.8576050400733948,0.0,156.1075897216797,151.0,58737.80078125,0.0,2761.074951171875,1.0,279.1576843261719,283.1121520996094,296.3230285644531,300.1581420898437,293.1499938964844,293.1499938964844,279.45001220703125,38287.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155190587043762,1.0,0.0,0.0,3.548903465270996,3.548927068710327,8.403915785493155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1533203125,0.0,1440.218994140625,1895.4371337890625,0.0,3547.74951171875,0.8848538398742676,1.0,0.0,3.0,1.0,0.0
18096780,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6707273721694946,0.5405454635620117,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211562275886536,0.4675124287605285,0.4435681104660034,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8585916757583618,0.3804060518741607,0.2675833106040954,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8484016060829163,0.3665482699871063,0.3492065668106079,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376458644866943,0.2371172904968261,1.0793321132659912,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.872802734375,297.2299194335937,285.00018310546875,1.0,0.5989296436309814,0.4394022524356842,0.4394022524356842,1.0,1.0,-3.218438148498535,1.0638083219528198,2.154629945755005,0.3382033109664917,0.9459174275398254,0.9459174275398254,0.0,154.26205444335938,154.0,58085.6328125,0.0,2745.7734375,1.0,279.44171142578125,283.22003173828125,296.2633972167969,299.99188232421875,293.1499938964844,293.1499938964844,279.1499938964844,33212.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086646437644958,1.0,0.0,0.0,3.6762309074401855,3.676254749298096,9.017764455165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9384765625,0.0,1541.5380859375,1895.4371337890625,0.0,3484.20703125,0.909153401851654,1.0,0.0,3.0,1.0,0.0
18096840,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6707273721694946,0.5405454635620117,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211562275886536,0.4675124287605285,0.4435681104660034,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8585916757583618,0.3804060518741607,0.2675833106040954,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8484016060829163,0.3665482699871063,0.3492065668106079,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376458644866943,0.2371172904968261,1.0793321132659912,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.872802734375,297.2299194335937,285.00018310546875,1.0,0.5989296436309814,0.4394022524356842,0.4394022524356842,1.0,1.0,-3.218438148498535,1.0638083219528198,2.154629945755005,0.3382033109664917,0.9459174275398254,0.9459174275398254,0.0,154.26205444335938,154.0,58085.6328125,0.0,2745.7734375,1.0,279.44171142578125,283.22003173828125,296.2633972167969,299.99188232421875,293.1499938964844,293.1499938964844,279.1499938964844,33212.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086646437644958,1.0,0.0,0.0,3.6762309074401855,3.676254749298096,9.017764455165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9384765625,0.0,1541.5380859375,1895.4371337890625,0.0,3484.20703125,0.909153401851654,1.0,0.0,3.0,1.0,0.0
18096900,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.670222282409668,0.5389420390129089,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9232301712036132,0.4686550199985504,0.4448215961456299,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8596110343933105,0.3804648816585541,0.2677540183067322,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8494869470596313,0.3667737245559692,0.3495587706565857,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7383443117141724,0.2370528727769851,1.0794137716293335,284.8699645996094,284.95001220703125,299.1859130859375,293.27374267578125,297.875732421875,297.2286376953125,284.8675842285156,1.0,0.5989001989364624,0.4387629926204681,0.4387629926204681,1.0,1.0,-3.2187325954437256,1.0623486042022705,2.156383991241455,0.3363091647624969,0.8537319302558899,0.8537319302558899,0.0,153.74073791503906,154.0,58903.3125,0.0,2743.530029296875,1.0,279.1971130371094,283.0721130371094,296.310302734375,300.1996765136719,293.1499938964844,293.1499938964844,279.1499938964844,37800.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151619672775269,1.0,0.0,0.0,3.6381607055664062,3.6381850242614746,8.831959235067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.822265625,0.0,1533.46484375,1895.4371337890625,0.0,3544.44482421875,0.9015994668006896,1.0,0.0,3.0,1.0,0.0
18096960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6694298982620239,0.5392104983329773,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9238341450691224,0.4696959257125854,0.4457921683788299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.859430730342865,0.3804089725017547,0.2677167057991028,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8494466543197632,0.3668982684612274,0.3496813178062439,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7381060123443604,0.236911803483963,1.078830361366272,284.9007263183594,284.95001220703125,299.1998291015625,293.2685546875,297.8778686523437,297.2261657714844,284.902587890625,1.0,0.5991141200065613,0.4382156133651733,0.4382156133651733,1.0,1.0,-3.219621658325196,1.0613142251968384,2.1583073139190674,0.3348317146301269,0.8516201972961426,0.8516201972961426,0.0,153.85049438476562,157.0,58595.9375,0.0,2745.95556640625,1.0,279.15777587890625,283.1021728515625,296.2915954589844,300.12188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38953.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170735478401184,1.0,0.0,0.0,3.548919439315796,3.548943042755127,8.403990818806051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.140625,0.0,1445.0771484375,1895.4371337890625,0.0,3562.127197265625,0.8854011297225952,1.0,0.0,3.0,1.0,0.0
18097020,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6690160632133484,0.5402882695198059,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9252326488494872,0.472722440958023,0.4484221637248993,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592900037765503,0.381204217672348,0.2681183218955993,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495025038719177,0.3678969740867615,0.3504518568515777,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377517223358154,0.2371470034122467,1.0793172121047974,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.88720703125,297.2293701171875,285.0030822753906,1.0,0.6003724336624146,0.4371208250522613,0.4371208250522613,1.0,1.0,-3.2260665893554688,1.0610042810440063,2.165062427520752,0.3326644003391266,0.9442799091339112,0.9442799091339112,0.0,154.44439697265625,160.0,58000.84375,0.0,2762.41552734375,1.0,279.4416809082031,283.2187805175781,296.2373352050781,299.9549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33309.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087795615196228,1.0,0.0,0.0,3.671247720718384,3.671271562576294,8.993333722173702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.091796875,0.0,1536.686279296875,1895.4371337890625,0.0,3485.27392578125,0.908184826374054,1.0,0.0,3.0,1.0,0.0
18097080,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6690160632133484,0.5402882695198059,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9252326488494872,0.472722440958023,0.4484221637248993,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592900037765503,0.381204217672348,0.2681183218955993,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495025038719177,0.3678969740867615,0.3504518568515777,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377517223358154,0.2371470034122467,1.0793172121047974,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.88720703125,297.2293701171875,285.0030822753906,1.0,0.6003724336624146,0.4371208250522613,0.4371208250522613,1.0,1.0,-3.2260665893554688,1.0610042810440063,2.165062427520752,0.3326644003391266,0.9442799091339112,0.9442799091339112,0.0,154.44439697265625,160.0,58000.84375,0.0,2762.41552734375,1.0,279.4416809082031,283.2187805175781,296.2373352050781,299.9549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33309.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087795615196228,1.0,0.0,0.0,3.671247720718384,3.671271562576294,8.993333722173702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.091796875,0.0,1536.686279296875,1895.4371337890625,0.0,3485.27392578125,0.908184826374054,1.0,0.0,3.0,1.0,0.0
18097140,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.666468620300293,0.5439738631248474,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9246911406517028,0.4749900698661804,0.4508028626441955,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8576111197471619,0.3812576830387115,0.2683442533016205,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481072783470154,0.3682880103588104,0.3510414659976959,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7362238168716431,0.2369892299175262,1.0794389247894287,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8914794921875,297.2262268066406,284.9078369140625,1.0,0.602383017539978,0.4360260367393493,0.4360260367393493,1.0,1.0,-3.2344889640808105,1.0613861083984375,2.173102855682373,0.3311119079589844,0.8557630181312561,0.8557630181312561,0.0,155.9825439453125,148.0,58694.53515625,0.0,2788.20654296875,1.0,279.1575622558594,283.1006164550781,296.2762451171875,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38657.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917172372341156,1.0,0.0,0.0,3.5563788414001465,3.556402444839477,8.43935708871868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.1962890625,0.0,1450.853759765625,1895.4371337890625,0.0,3563.040771484375,0.8868329524993896,1.0,0.0,3.0,1.0,0.0
18097200,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.666468620300293,0.5439738631248474,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9246911406517028,0.4749900698661804,0.4508028626441955,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8576111197471619,0.3812576830387115,0.2683442533016205,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481072783470154,0.3682880103588104,0.3510414659976959,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7362238168716431,0.2369892299175262,1.0794389247894287,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8914794921875,297.2262268066406,284.9078369140625,1.0,0.602383017539978,0.4360260367393493,0.4360260367393493,1.0,1.0,-3.2344889640808105,1.0613861083984375,2.173102855682373,0.3311119079589844,0.8557630181312561,0.8557630181312561,0.0,155.9825439453125,148.0,58694.53515625,0.0,2788.20654296875,1.0,279.1575622558594,283.1006164550781,296.2762451171875,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38657.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917172372341156,1.0,0.0,0.0,3.5563788414001465,3.556402444839477,8.43935708871868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.1962890625,0.0,1450.853759765625,1895.4371337890625,0.0,3563.040771484375,0.8868329524993896,1.0,0.0,3.0,1.0,0.0
18097260,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6658205389976501,0.5359644889831543,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9320735931396484,0.4779968559741974,0.4533269107341766,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621279001235962,0.3820005059242248,0.2686439752578735,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8526646494865417,0.3692314028739929,0.3516702651977539,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395732402801514,0.2371594756841659,1.0792005062103271,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.22955322265625,284.99859619140625,1.0,0.5996463894844055,0.4348998963832855,0.4348998963832855,1.0,1.0,-3.228745460510254,1.0563671588897705,2.1723783016204834,0.3278149962425232,0.9433990716934204,0.9433990716934204,0.0,153.19760131835938,151.0,57970.93359375,0.0,2761.052001953125,1.0,279.4417419433594,283.2110595703125,296.2266845703125,299.94561767578125,293.1499938964844,293.1499938964844,279.1499938964844,33391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091783761978148,1.0,0.0,0.0,3.677563190460205,3.6775870323181152,9.024300879900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.642578125,0.0,1544.38427734375,1895.4371337890625,0.0,3488.976806640625,0.9095902442932128,1.0,0.0,3.0,1.0,0.0
18097320,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6658205389976501,0.5359644889831543,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9320735931396484,0.4779968559741974,0.4533269107341766,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621279001235962,0.3820005059242248,0.2686439752578735,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8526646494865417,0.3692314028739929,0.3516702651977539,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395732402801514,0.2371594756841659,1.0792005062103271,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.22955322265625,284.99859619140625,1.0,0.5996463894844055,0.4348998963832855,0.4348998963832855,1.0,1.0,-3.228745460510254,1.0563671588897705,2.1723783016204834,0.3278149962425232,0.9433990716934204,0.9433990716934204,0.0,153.19760131835938,151.0,57970.93359375,0.0,2761.052001953125,1.0,279.4417419433594,283.2110595703125,296.2266845703125,299.94561767578125,293.1499938964844,293.1499938964844,279.1499938964844,33391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091783761978148,1.0,0.0,0.0,3.677563190460205,3.6775870323181152,9.024300879900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.642578125,0.0,1544.38427734375,1895.4371337890625,0.0,3488.976806640625,0.9095902442932128,1.0,0.0,3.0,1.0,0.0
18097380,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6654126644134521,0.5327564477920532,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360496997833252,0.4802476167678833,0.455590158700943,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8639760613441467,0.3820136189460754,0.2687665522098541,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8546825051307678,0.3695789873600006,0.3521180748939514,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408705353736877,0.2370015680789947,1.078781008720398,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.90240478515625,297.2261657714844,284.9015197753906,1.0,0.5992043614387512,0.433773785829544,0.433773785829544,1.0,1.0,-3.2277774810791016,1.053133845329285,2.174643516540528,0.3250104486942291,0.8492600321769714,0.8492600321769714,0.0,152.15090942382812,154.0,58446.66796875,0.0,2753.334228515625,1.0,279.1579895019531,283.0945129394531,296.2629089355469,300.0819091796875,293.1499938964844,293.1499938964844,279.45001220703125,39005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170045852661132,1.0,0.0,0.0,3.546722888946533,3.5467464923858643,8.393591315325466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9111328125,0.0,1443.12548828125,1895.4371337890625,0.0,3561.489501953125,0.8848443627357483,1.0,0.0,3.0,1.0,0.0
18097440,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6654126644134521,0.5327564477920532,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360496997833252,0.4802476167678833,0.455590158700943,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8639760613441467,0.3820136189460754,0.2687665522098541,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8546825051307678,0.3695789873600006,0.3521180748939514,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408705353736877,0.2370015680789947,1.078781008720398,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.90240478515625,297.2261657714844,284.9015197753906,1.0,0.5992043614387512,0.433773785829544,0.433773785829544,1.0,1.0,-3.2277774810791016,1.053133845329285,2.174643516540528,0.3250104486942291,0.8492600321769714,0.8492600321769714,0.0,152.15090942382812,154.0,58446.66796875,0.0,2753.334228515625,1.0,279.1579895019531,283.0945129394531,296.2629089355469,300.0819091796875,293.1499938964844,293.1499938964844,279.45001220703125,39005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170045852661132,1.0,0.0,0.0,3.546722888946533,3.5467464923858643,8.393591315325466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9111328125,0.0,1443.12548828125,1895.4371337890625,0.0,3561.489501953125,0.8848443627357483,1.0,0.0,3.0,1.0,0.0
18097500,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6655164957046509,0.5326164960861206,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.937081515789032,0.4817357659339905,0.4567729532718658,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8641409277915955,0.3823473751544952,0.2688503265380859,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8549516201019287,0.3700190782546997,0.3523659706115722,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7409059405326843,0.2370933443307876,1.0786625146865845,285.0165710449219,284.95001220703125,299.3063659667969,293.24053955078125,297.9059753417969,297.227294921875,285.0181579589844,1.0,0.5994638800621033,0.4332107305526733,0.4332107305526733,1.0,1.0,-3.229283094406128,1.0522480010986328,2.177035093307495,0.3239577114582062,0.9300430417060852,0.9300430417060852,0.0,152.1793670654297,154.0,57671.71875,0.0,2756.585693359375,1.0,279.3992614746094,283.2245178222656,296.2061767578125,299.8662414550781,293.1499938964844,293.1499938964844,279.45001220703125,34094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106321930885316,1.0,0.0,0.0,3.5977375507354736,3.5977606773376465,8.636787356408604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.208984375,0.0,1461.743896484375,1895.4371337890625,0.0,3502.4697265625,0.8939714431762695,1.0,0.0,3.0,1.0,0.0
18097560,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6656662821769714,0.5325373411178589,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9383170008659364,0.4833502173423767,0.4582714140415191,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8645108342170715,0.3828091919422149,0.2691567838191986,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8553884625434875,0.3705714643001556,0.3528661727905273,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7410960793495178,0.2372795343399047,1.0793875455856323,285.0040588378906,284.95001220703125,299.3175048828125,293.2379455566406,297.9105529785156,297.229736328125,285.0026550292969,1.0,0.6000478863716125,0.432755708694458,0.432755708694458,1.0,1.0,-3.232828617095948,1.0523722171783447,2.1804563999176025,0.3234668672084808,0.9424301385879515,0.9424301385879515,0.0,152.31396484375,157.0,57830.68359375,0.0,2764.603515625,1.0,279.4424133300781,283.2125549316406,296.2131652832031,299.91876220703125,293.1499938964844,293.1499938964844,279.1499938964844,33270.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083837270736694,1.0,0.0,0.0,3.6679227352142334,3.667946577072144,8.977050356406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5966796875,0.0,1532.676513671875,1895.4371337890625,0.0,3481.597900390625,0.9071983098983764,1.0,0.0,3.0,1.0,0.0
18097620,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6636507511138916,0.5353814959526062,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.938302218914032,0.4856708347797394,0.4607000350952148,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8632136583328247,0.3828543424606323,0.2693732976913452,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8543545603752136,0.3709475696086883,0.3534360826015472,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399158477783203,0.2371558547019958,1.0796290636062622,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9144287109375,297.2267150878906,284.9083251953125,1.0,0.6017864942550659,0.4318456649780273,0.4318456649780273,1.0,1.0,-3.240406036376953,1.0528323650360107,2.1875736713409424,0.3224802613258362,0.8543185591697693,0.8543185591697693,0.0,153.54922485351562,160.0,58508.0234375,0.0,2787.02490234375,1.0,279.1576232910156,283.0955505371094,296.2554016113281,300.07391357421875,293.1499938964844,293.1499938964844,279.45001220703125,38680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168071746826172,1.0,0.0,0.0,3.549703598022461,3.549727201461792,8.407705536228605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.35546875,0.0,1443.9278564453125,1895.4371337890625,0.0,3559.664306640625,0.8853744268417358,1.0,0.0,3.0,1.0,0.0
18097680,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6636507511138916,0.5353814959526062,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.938302218914032,0.4856708347797394,0.4607000350952148,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8632136583328247,0.3828543424606323,0.2693732976913452,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8543545603752136,0.3709475696086883,0.3534360826015472,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399158477783203,0.2371558547019958,1.0796290636062622,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9144287109375,297.2267150878906,284.9083251953125,1.0,0.6017864942550659,0.4318456649780273,0.4318456649780273,1.0,1.0,-3.240406036376953,1.0528323650360107,2.1875736713409424,0.3224802613258362,0.8543185591697693,0.8543185591697693,0.0,153.54922485351562,160.0,58508.0234375,0.0,2787.02490234375,1.0,279.1576232910156,283.0955505371094,296.2554016113281,300.07391357421875,293.1499938964844,293.1499938964844,279.45001220703125,38680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168071746826172,1.0,0.0,0.0,3.549703598022461,3.549727201461792,8.407705536228605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.35546875,0.0,1443.9278564453125,1895.4371337890625,0.0,3559.664306640625,0.8853744268417358,1.0,0.0,3.0,1.0,0.0
18097740,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6618828773498535,0.5392619967460632,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378527402877808,0.4887947738170624,0.4634612500667572,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616026043891907,0.3836387693881988,0.269799143075943,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8529741764068604,0.371926486492157,0.3542302548885345,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384021878242493,0.2373821437358856,1.080327033996582,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9228210449219,297.2303771972656,285.00909423828125,1.0,0.604121744632721,0.4309356212615967,0.4309356212615967,1.0,1.0,-3.250692367553711,1.0543174743652344,2.196374893188477,0.3213341236114502,0.9509044885635376,0.9509044885635376,0.0,155.2047882080078,148.0,58019.765625,0.0,2817.4990234375,1.0,279.44171142578125,283.211669921875,296.2076110839844,299.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,33083.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090755581855774,1.0,0.0,0.0,3.679558038711548,3.679581880569458,9.034094432536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.822265625,0.0,1544.30517578125,1895.4371337890625,0.0,3488.022216796875,0.9099114537239076,1.0,0.0,3.0,1.0,0.0
18097800,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6618828773498535,0.5392619967460632,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378527402877808,0.4887947738170624,0.4634612500667572,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616026043891907,0.3836387693881988,0.269799143075943,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8529741764068604,0.371926486492157,0.3542302548885345,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384021878242493,0.2373821437358856,1.080327033996582,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9228210449219,297.2303771972656,285.00909423828125,1.0,0.604121744632721,0.4309356212615967,0.4309356212615967,1.0,1.0,-3.250692367553711,1.0543174743652344,2.196374893188477,0.3213341236114502,0.9509044885635376,0.9509044885635376,0.0,155.2047882080078,148.0,58019.765625,0.0,2817.4990234375,1.0,279.44171142578125,283.211669921875,296.2076110839844,299.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,33083.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090755581855774,1.0,0.0,0.0,3.679558038711548,3.679581880569458,9.034094432536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.822265625,0.0,1544.30517578125,1895.4371337890625,0.0,3488.022216796875,0.9099114537239076,1.0,0.0,3.0,1.0,0.0
18097860,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.659329354763031,0.5326485633850098,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440263509750366,0.4910300672054291,0.4657207131385803,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.865222692489624,0.3835891783237457,0.2698798775672912,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567113280296326,0.3722048103809356,0.3546136021614074,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.741068959236145,0.2371229976415634,1.07948637008667,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9257507324219,297.22735595703125,284.90045166015625,1.0,0.6016092300415039,0.4297889769077301,0.4297889769077301,1.0,1.0,-3.245033025741577,1.0493229627609253,2.1957101821899414,0.3171936869621277,0.8536868095397949,0.8536868095397949,0.0,152.83840942382812,151.0,58561.61328125,0.0,2792.65673828125,1.0,279.157470703125,283.0840148925781,296.2472229003906,300.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,38892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180032014846802,1.0,0.0,0.0,3.56326961517334,3.56329345703125,8.472092076772242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5078125,0.0,1459.9305419921875,1895.4371337890625,0.0,3570.71923828125,0.8884016275405884,1.0,0.0,3.0,1.0,0.0
18097920,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.659329354763031,0.5326485633850098,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440263509750366,0.4910300672054291,0.4657207131385803,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.865222692489624,0.3835891783237457,0.2698798775672912,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567113280296326,0.3722048103809356,0.3546136021614074,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.741068959236145,0.2371229976415634,1.07948637008667,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9257507324219,297.22735595703125,284.90045166015625,1.0,0.6016092300415039,0.4297889769077301,0.4297889769077301,1.0,1.0,-3.245033025741577,1.0493229627609253,2.1957101821899414,0.3171936869621277,0.8536868095397949,0.8536868095397949,0.0,152.83840942382812,151.0,58561.61328125,0.0,2792.65673828125,1.0,279.157470703125,283.0840148925781,296.2472229003906,300.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,38892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180032014846802,1.0,0.0,0.0,3.56326961517334,3.56329345703125,8.472092076772242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5078125,0.0,1459.9305419921875,1895.4371337890625,0.0,3570.71923828125,0.8884016275405884,1.0,0.0,3.0,1.0,0.0
18097980,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6595612168312073,0.5293445587158203,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482126235961914,0.4941116571426391,0.468330055475235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673478960990906,0.3843171000480652,0.2701857388019562,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8589593768119812,0.3731223046779632,0.3552416265010834,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425016760826111,0.2373117953538894,1.0794246196746826,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.932861328125,297.2303771972656,284.999755859375,1.0,0.6013131141662598,0.4286423027515411,0.4286423027515411,1.0,1.0,-3.2452237606048584,1.0465071201324463,2.198716878890991,0.31322181224823,0.94334614276886,0.94334614276886,0.0,151.74420166015625,154.0,57847.13671875,0.0,2787.028564453125,1.0,279.4417419433594,283.2022705078125,296.1939697265625,299.9025573730469,293.1499938964844,293.1499938964844,279.1499938964844,33462.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095625877380372,1.0,0.0,0.0,3.6775989532470703,3.677622795104981,9.02447709449916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.091796875,0.0,1544.9583740234375,1895.4371337890625,0.0,3492.5439453125,0.9097051620483398,1.0,0.0,3.0,1.0,0.0
18098040,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6595612168312073,0.5293445587158203,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482126235961914,0.4941116571426391,0.468330055475235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673478960990906,0.3843171000480652,0.2701857388019562,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8589593768119812,0.3731223046779632,0.3552416265010834,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425016760826111,0.2373117953538894,1.0794246196746826,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.932861328125,297.2303771972656,284.999755859375,1.0,0.6013131141662598,0.4286423027515411,0.4286423027515411,1.0,1.0,-3.2452237606048584,1.0465071201324463,2.198716878890991,0.31322181224823,0.94334614276886,0.94334614276886,0.0,151.74420166015625,154.0,57847.13671875,0.0,2787.028564453125,1.0,279.4417419433594,283.2022705078125,296.1939697265625,299.9025573730469,293.1499938964844,293.1499938964844,279.1499938964844,33462.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095625877380372,1.0,0.0,0.0,3.6775989532470703,3.677622795104981,9.02447709449916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.091796875,0.0,1544.9583740234375,1895.4371337890625,0.0,3492.5439453125,0.9097051620483398,1.0,0.0,3.0,1.0,0.0
18098100,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.658984363079071,0.5291256308555603,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.949373185634613,0.4953306913375854,0.4696840643882751,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8676767349243164,0.3843874633312225,0.270380437374115,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8593711853027344,0.3733440637588501,0.3556126356124878,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7426727414131165,0.2372817695140838,1.0797702074050903,284.8733215332031,284.95001220703125,299.4156188964844,293.2145690917969,297.9348449707031,297.2295837402344,284.87109375,1.0,0.6016837954521179,0.4280689656734466,0.4280689656734466,1.0,1.0,-3.2476840019226074,1.0459476709365845,2.2017362117767334,0.3117914497852325,0.8546708822250366,0.8546708822250366,0.0,151.76214599609375,154.0,58718.4453125,0.0,2792.2197265625,1.0,279.19708251953125,283.0572814941406,296.24676513671875,300.1185607910156,293.1499938964844,293.1499938964844,279.1499938964844,37825.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157546162605286,1.0,0.0,0.0,3.640648365020752,3.64067268371582,8.844041872180242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.529296875,0.0,1536.4105224609375,1895.4371337890625,0.0,3549.9287109375,0.902232587337494,1.0,0.0,3.0,1.0,0.0
18098160,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6579044461250305,0.5302733778953552,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9493907690048218,0.4964329302310943,0.4707264602184295,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8670205473899841,0.3843301236629486,0.2703542113304138,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8588574528694153,0.3734540939331054,0.3557365238666534,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7420780062675476,0.2371580451726913,1.0793529748916626,284.9039306640625,284.95001220703125,299.4263000488281,293.21197509765625,297.93621826171875,297.22760009765625,284.90576171875,1.0,0.6022568345069885,0.427623838186264,0.427623838186264,1.0,1.0,-3.249932050704956,1.0456113815307615,2.2043206691741943,0.3107288181781769,0.853618860244751,0.853618860244751,0.0,152.2058563232422,157.0,58456.2890625,0.0,2799.339111328125,1.0,279.1577453613281,283.0865783691406,296.2333374023437,300.0498352050781,293.1499938964844,293.1499938964844,279.45001220703125,38861.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917640745639801,1.0,0.0,0.0,3.554523468017578,3.554547071456909,8.430553748439706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.05078125,0.0,1450.37060546875,1895.4371337890625,0.0,3567.36962890625,0.8865840435028076,1.0,0.0,3.0,1.0,0.0
18098220,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6565811038017273,0.5326095223426819,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94990873336792,0.4995992183685303,0.4734992980957031,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661805987358093,0.385108083486557,0.270757794380188,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858214795589447,0.3744164705276489,0.3564903140068054,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7411863803863525,0.2373912781476974,1.0799545049667358,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.944580078125,297.2318420410156,285.0072326660156,1.0,0.6040458083152771,0.4267336130142212,0.4267336130142212,1.0,1.0,-3.258185625076294,1.046259522438049,2.211925983428955,0.3103936612606048,0.949324071407318,0.949324071407318,0.0,153.34092712402344,145.0,57921.05859375,0.0,2822.796630859375,1.0,279.4417419433594,283.2041015625,296.1851501464844,299.89453125,293.1499938964844,293.1499938964844,279.1499938964844,33192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095476269721984,1.0,0.0,0.0,3.680623769760132,3.680647611618042,9.039327437676548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8134765625,0.0,1546.3233642578125,1895.4371337890625,0.0,3492.40478515625,0.9102310538291932,1.0,0.0,3.0,1.0,0.0
18098280,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6565811038017273,0.5326095223426819,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94990873336792,0.4995992183685303,0.4734992980957031,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661805987358093,0.385108083486557,0.270757794380188,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858214795589447,0.3744164705276489,0.3564903140068054,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7411863803863525,0.2373912781476974,1.0799545049667358,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.944580078125,297.2318420410156,285.0072326660156,1.0,0.6040458083152771,0.4267336130142212,0.4267336130142212,1.0,1.0,-3.258185625076294,1.046259522438049,2.211925983428955,0.3103936612606048,0.949324071407318,0.949324071407318,0.0,153.34092712402344,145.0,57921.05859375,0.0,2822.796630859375,1.0,279.4417419433594,283.2041015625,296.1851501464844,299.89453125,293.1499938964844,293.1499938964844,279.1499938964844,33192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095476269721984,1.0,0.0,0.0,3.680623769760132,3.680647611618042,9.039327437676548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8134765625,0.0,1546.3233642578125,1895.4371337890625,0.0,3492.40478515625,0.9102310538291932,1.0,0.0,3.0,1.0,0.0
18098340,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6545013785362244,0.5247070789337158,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9567321538925172,0.5018658638000488,0.4757747650146484,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8705982565879822,0.3850557208061218,0.2708247005939483,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8627394437789917,0.3746824264526367,0.3568459451198578,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7444968223571777,0.2371558398008346,1.0791319608688354,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.94775390625,297.2293701171875,284.9001159667969,1.0,0.6011467576026917,0.4258433580398559,0.4258433580398559,1.0,1.0,-3.250970363616944,1.04118549823761,2.209784984588623,0.3085415959358215,0.8524215221405029,0.8524215221405029,0.0,150.64346313476562,163.0,58429.09375,0.0,2792.831298828125,1.0,279.1575012207031,283.0783996582031,296.22515869140625,300.0444030761719,293.1499938964844,293.1499938964844,279.45001220703125,38977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182009100914,1.0,0.0,0.0,3.5602867603302,3.5603103637695312,8.45791362280579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1123046875,0.0,1457.3638916015625,1895.4371337890625,0.0,3572.54638671875,0.8878189921379089,1.0,0.0,3.0,1.0,0.0
18098400,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6545013785362244,0.5247070789337158,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9567321538925172,0.5018658638000488,0.4757747650146484,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8705982565879822,0.3850557208061218,0.2708247005939483,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8627394437789917,0.3746824264526367,0.3568459451198578,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7444968223571777,0.2371558398008346,1.0791319608688354,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.94775390625,297.2293701171875,284.9001159667969,1.0,0.6011467576026917,0.4258433580398559,0.4258433580398559,1.0,1.0,-3.250970363616944,1.04118549823761,2.209784984588623,0.3085415959358215,0.8524215221405029,0.8524215221405029,0.0,150.64346313476562,163.0,58429.09375,0.0,2792.831298828125,1.0,279.1575012207031,283.0783996582031,296.22515869140625,300.0444030761719,293.1499938964844,293.1499938964844,279.45001220703125,38977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182009100914,1.0,0.0,0.0,3.5602867603302,3.5603103637695312,8.45791362280579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1123046875,0.0,1457.3638916015625,1895.4371337890625,0.0,3572.54638671875,0.8878189921379089,1.0,0.0,3.0,1.0,0.0
18098460,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6536529660224915,0.5330085754394531,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.953376829624176,0.5050499439239502,0.4785997569561004,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8664979934692383,0.3858345746994018,0.2712583839893341,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8589112758636475,0.3756430149078369,0.3576396107673645,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7410187721252441,0.2374041676521301,1.0799823999404907,285.0101623535156,284.95001220703125,299.4893493652344,293.196533203125,297.9557189941406,297.2330322265625,285.0098571777344,1.0,0.6058377027511597,0.4248931407928467,0.4248931407928467,1.0,1.0,-3.2667994499206543,1.0444815158843994,2.222317934036255,0.308357834815979,0.9509466886520386,0.9509466886520386,0.0,153.9263458251953,166.0,57933.62109375,0.0,2844.0810546875,1.0,279.4417419433594,283.2028503417969,296.1739807128906,299.88134765625,293.1499938964844,293.1499938964844,279.1499938964844,33188.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909805417060852,1.0,0.0,0.0,3.68206524848938,3.68208909034729,9.046409559232416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2734375,0.0,1547.9168701171875,1895.4371337890625,0.0,3494.797607421875,0.9106055498123168,1.0,0.0,3.0,1.0,0.0
