time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6536529660224915,0.5330085754394531,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.953376829624176,0.5050499439239502,0.4785997569561004,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8664979934692383,0.3858345746994018,0.2712583839893341,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8589112758636475,0.3756430149078369,0.3576396107673645,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7410187721252441,0.2374041676521301,1.0799823999404907,285.0101623535156,284.95001220703125,299.4893493652344,293.196533203125,297.9557189941406,297.2330322265625,285.0098571777344,1.0,0.6058377027511597,0.4248931407928467,0.4248931407928467,1.0,1.0,-3.2667994499206543,1.0444815158843994,2.222317934036255,0.308357834815979,0.9509466886520386,0.9509466886520386,0.0,153.9263458251953,166.0,57933.62109375,0.0,2844.0810546875,1.0,279.4417419433594,283.2028503417969,296.1739807128906,299.88134765625,293.1499938964844,293.1499938964844,279.1499938964844,33188.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909805417060852,1.0,0.0,0.0,3.68206524848938,3.68208909034729,9.046409559232416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2734375,0.0,1547.9168701171875,1895.4371337890625,0.0,3494.797607421875,0.9106055498123168,1.0,0.0,3.0,1.0,0.0
18098580,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6484416127204895,0.5427313446998596,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9489336013793944,0.5073888301849365,0.4811586141586303,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8615899682044983,0.3858380019664764,0.2715228199958801,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.854329526424408,0.3759573101997375,0.3582558929920196,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7369305491447449,0.2371748089790344,1.080313205718994,284.9085998535156,284.95001220703125,299.510009765625,293.1914367675781,297.95880126953125,297.22967529296875,284.9104309082031,1.0,0.6098810434341431,0.423942893743515,0.423942893743515,1.0,1.0,-3.2830395698547363,1.047940969467163,2.235098600387573,0.3075192868709564,0.8640400171279907,0.8640400171279907,0.0,157.6878204345703,169.0,58836.609375,0.0,2899.2900390625,1.0,279.15740966796875,283.0774841308594,296.21875,300.0551147460937,293.1499938964844,293.1499938964844,279.45001220703125,38356.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191001653671264,1.0,0.0,0.0,3.585794687271118,3.585818290710449,8.57954205457645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4404296875,0.0,1480.2225341796875,1895.4371337890625,0.0,3580.851806640625,0.8930038213729858,1.0,0.0,3.0,1.0,0.0
18098640,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6484416127204895,0.5427313446998596,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9489336013793944,0.5073888301849365,0.4811586141586303,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8615899682044983,0.3858380019664764,0.2715228199958801,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.854329526424408,0.3759573101997375,0.3582558929920196,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7369305491447449,0.2371748089790344,1.080313205718994,284.9085998535156,284.95001220703125,299.510009765625,293.1914367675781,297.95880126953125,297.22967529296875,284.9104309082031,1.0,0.6098810434341431,0.423942893743515,0.423942893743515,1.0,1.0,-3.2830395698547363,1.047940969467163,2.235098600387573,0.3075192868709564,0.8640400171279907,0.8640400171279907,0.0,157.6878204345703,169.0,58836.609375,0.0,2899.2900390625,1.0,279.15740966796875,283.0774841308594,296.21875,300.0551147460937,293.1499938964844,293.1499938964844,279.45001220703125,38356.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191001653671264,1.0,0.0,0.0,3.585794687271118,3.585818290710449,8.57954205457645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4404296875,0.0,1480.2225341796875,1895.4371337890625,0.0,3580.851806640625,0.8930038213729858,1.0,0.0,3.0,1.0,0.0
18098700,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6459189653396606,0.5473338961601257,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9468691945075988,0.508890688419342,0.4824064970016479,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8592979907989502,0.3861318230628967,0.2716224193572998,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8521925806999207,0.3763476610183716,0.3585168719291687,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7349528670310974,0.2371552735567093,1.080057978630066,285.0262756347656,284.95001220703125,299.520263671875,293.1889038085937,297.9618530273437,297.2301940917969,285.0282287597656,1.0,0.6118065714836121,0.4234677851200104,0.4234677851200104,1.0,1.0,-3.290198564529419,1.0493241548538208,2.2408742904663086,0.3067498803138733,0.9484745860099792,0.9484745860099792,0.0,159.453125,169.0,58146.6015625,0.0,2924.399658203125,1.0,279.4002990722656,283.2074584960937,296.1627197265625,299.84844970703125,293.1499938964844,293.1499938964844,279.45001220703125,33708.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913586437702179,1.0,0.0,0.0,3.643981456756592,3.644005060195923,8.86024281498976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.49609375,0.0,1509.366455078125,1895.4371337890625,0.0,3529.857177734375,0.9039264917373656,1.0,0.0,3.0,1.0,0.0
18098760,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6435045599937439,0.5511663556098938,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9455429911613464,0.5105232000350952,0.4839701652526855,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8576614260673523,0.3865635991096496,0.2719410359859466,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8506603240966797,0.3768556714057922,0.3590224385261535,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7334599494934082,0.2372139543294906,1.080482840538025,285.0167541503906,284.95001220703125,299.53045654296875,293.1863708496094,297.9655456542969,297.23211669921875,285.01531982421875,1.0,0.6137386560440063,0.4228486716747284,0.4228486716747284,1.0,1.0,-3.2981884479522705,1.0506212711334229,2.247567176818848,0.3060421645641327,0.9667729139328004,0.9667729139328004,0.0,161.03402709960938,172.0,58397.41015625,0.0,2950.35205078125,1.0,279.4428100585937,283.1966552734375,296.1692810058594,299.9072265625,293.1499938964844,293.1499938964844,279.1499938964844,32863.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120917916297911,1.0,0.0,0.0,3.720329523086548,3.720353841781616,9.235408811036904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.12109375,0.0,1588.9130859375,1895.4371337890625,0.0,3516.005859375,0.9187546372413636,1.0,0.0,3.0,1.0,0.0
18098820,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6366007328033447,0.5599839687347412,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9416838884353638,0.5127435922622681,0.4864239692687988,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.85343998670578,0.3864794075489044,0.2721443772315979,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.846731424331665,0.3770722150802612,0.3595454096794128,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7297225594520569,0.2367526590824127,1.079723596572876,284.90350341796875,284.95001220703125,299.5507507324219,293.18133544921875,297.96630859375,297.2265625,284.90509033203125,1.0,0.6174188852310181,0.421610414981842,0.421610414981842,1.0,1.0,-3.3117079734802246,1.0522321462631226,2.2594757080078125,0.3043931424617767,0.8715880513191223,0.8715880513191223,0.0,164.5112762451172,175.0,59283.6953125,0.0,2999.0634765625,1.0,279.1573181152344,283.0615539550781,296.21075439453125,300.0770568847656,293.1499938964844,293.1499938964844,279.45001220703125,38280.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887457370758,1.0,0.0,0.0,3.627738952636719,3.627763271331787,8.781432256910193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1396484375,0.0,1525.50341796875,1895.4371337890625,0.0,3606.566650390625,0.9021511673927308,1.0,0.0,3.0,1.0,0.0
18098880,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6366007328033447,0.5599839687347412,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9416838884353638,0.5127435922622681,0.4864239692687988,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.85343998670578,0.3864794075489044,0.2721443772315979,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.846731424331665,0.3770722150802612,0.3595454096794128,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7297225594520569,0.2367526590824127,1.079723596572876,284.90350341796875,284.95001220703125,299.5507507324219,293.18133544921875,297.96630859375,297.2265625,284.90509033203125,1.0,0.6174188852310181,0.421610414981842,0.421610414981842,1.0,1.0,-3.3117079734802246,1.0522321462631226,2.2594757080078125,0.3043931424617767,0.8715880513191223,0.8715880513191223,0.0,164.5112762451172,175.0,59283.6953125,0.0,2999.0634765625,1.0,279.1573181152344,283.0615539550781,296.21075439453125,300.0770568847656,293.1499938964844,293.1499938964844,279.45001220703125,38280.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887457370758,1.0,0.0,0.0,3.627738952636719,3.627763271331787,8.781432256910193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1396484375,0.0,1525.50341796875,1895.4371337890625,0.0,3606.566650390625,0.9021511673927308,1.0,0.0,3.0,1.0,0.0
18098940,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6306672096252441,0.5673597455024719,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9384815692901612,0.5158067345619202,0.4891600608825683,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8498268127441406,0.3871568441390991,0.2725242674350738,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8433482050895691,0.3779049217700958,0.3602450788021087,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7263197898864746,0.2366133332252502,1.0790374279022217,285.014892578125,284.95001220703125,299.5708312988281,293.17633056640625,297.9718933105469,297.228271484375,285.013916015625,1.0,0.6208997368812561,0.4203721880912781,0.4203721880912781,1.0,1.0,-3.324339866638184,1.0534279346466064,2.270911693572998,0.3034382462501526,0.9745393991470336,0.9745393991470336,0.0,167.83737182617188,178.0,58741.42578125,0.0,3045.357666015625,1.0,279.4422607421875,283.1858215332031,296.1596374511719,299.9207763671875,293.1499938964844,293.1499938964844,279.1499938964844,33081.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914809226989746,1.0,0.0,0.0,3.751864671707153,3.751889228820801,9.392639412908466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.5166015625,0.0,1627.033203125,1895.4371337890625,0.0,3541.179931640625,0.9262179136276244,1.0,0.0,3.0,1.0,0.0
18099000,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6306672096252441,0.5673597455024719,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9384815692901612,0.5158067345619202,0.4891600608825683,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8498268127441406,0.3871568441390991,0.2725242674350738,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8433482050895691,0.3779049217700958,0.3602450788021087,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7263197898864746,0.2366133332252502,1.0790374279022217,285.014892578125,284.95001220703125,299.5708312988281,293.17633056640625,297.9718933105469,297.228271484375,285.013916015625,1.0,0.6208997368812561,0.4203721880912781,0.4203721880912781,1.0,1.0,-3.324339866638184,1.0534279346466064,2.270911693572998,0.3034382462501526,0.9745393991470336,0.9745393991470336,0.0,167.83737182617188,178.0,58741.42578125,0.0,3045.357666015625,1.0,279.4422607421875,283.1858215332031,296.1596374511719,299.9207763671875,293.1499938964844,293.1499938964844,279.1499938964844,33081.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914809226989746,1.0,0.0,0.0,3.751864671707153,3.751889228820801,9.392639412908466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.5166015625,0.0,1627.033203125,1895.4371337890625,0.0,3541.179931640625,0.9262179136276244,1.0,0.0,3.0,1.0,0.0
18099060,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9913514256477356,0.6245155930519104,0.5633516311645508,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9306653738021852,0.5178973078727722,0.4916082918643951,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8428523540496826,0.3869700133800506,0.2727416753768921,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8366947770118713,0.3780051171779632,0.3607715666294098,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.720099925994873,0.2359862476587295,1.0779664516448977,284.8929138183594,284.95001220703125,299.5907287597656,293.17138671875,297.9716186523437,297.22216796875,284.89471435546875,1.0,0.623362123966217,0.4191802144050598,0.4191802144050598,1.0,1.0,-3.322082757949829,1.0493046045303345,2.272778272628784,0.3012313544750213,0.869572639465332,0.869572639465332,0.0,173.0491943359375,181.0,59387.07421875,0.0,3070.0029296875,1.0,279.1566467285156,283.0464172363281,296.1983642578125,300.07720947265625,293.1499938964844,293.1499938964844,279.45001220703125,38871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240666627883912,1.0,0.0,0.0,3.6468567848205566,3.646881341934204,8.874230843503028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0380859375,0.0,1551.144287109375,1895.4371337890625,0.0,3626.6396484375,0.906708836555481,1.0,0.0,3.0,1.0,0.0
18099120,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9913514256477356,0.6245155930519104,0.5633516311645508,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9306653738021852,0.5178973078727722,0.4916082918643951,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8428523540496826,0.3869700133800506,0.2727416753768921,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8366947770118713,0.3780051171779632,0.3607715666294098,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.720099925994873,0.2359862476587295,1.0779664516448977,284.8929138183594,284.95001220703125,299.5907287597656,293.17138671875,297.9716186523437,297.22216796875,284.89471435546875,1.0,0.623362123966217,0.4191802144050598,0.4191802144050598,1.0,1.0,-3.322082757949829,1.0493046045303345,2.272778272628784,0.3012313544750213,0.869572639465332,0.869572639465332,0.0,173.0491943359375,181.0,59387.07421875,0.0,3070.0029296875,1.0,279.1566467285156,283.0464172363281,296.1983642578125,300.07720947265625,293.1499938964844,293.1499938964844,279.45001220703125,38871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240666627883912,1.0,0.0,0.0,3.6468567848205566,3.646881341934204,8.874230843503028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0380859375,0.0,1551.144287109375,1895.4371337890625,0.0,3626.6396484375,0.906708836555481,1.0,0.0,3.0,1.0,0.0
18099180,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9849488735198976,0.6214292645454407,0.560151219367981,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.926077663898468,0.5208670496940613,0.49427330493927,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.83837890625,0.3875534534454345,0.273074209690094,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8324363231658936,0.3787378668785095,0.361400842666626,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7157741189002991,0.2358241826295852,1.0771430730819702,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9770202636719,297.224365234375,285.0032653808594,1.0,0.6253355145454407,0.4179882705211639,0.4179882705211639,1.0,1.0,-3.321608543395996,1.0458950996398926,2.2757134437561035,0.2981998026371002,0.9655281901359558,0.9655281901359558,0.0,176.76329040527344,184.0,58604.1640625,0.0,3090.042724609375,1.0,279.4423217773437,283.1748046875,296.14385986328125,299.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33557.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157189726829528,1.0,0.0,0.0,3.7538013458251953,3.7538259029388414,9.402338037034496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.78515625,0.0,1632.953369140625,1895.4371337890625,0.0,3549.59912109375,0.9269663691520692,1.0,0.0,3.0,1.0,0.0
18099240,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9849488735198976,0.6214292645454407,0.560151219367981,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.926077663898468,0.5208670496940613,0.49427330493927,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.83837890625,0.3875534534454345,0.273074209690094,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8324363231658936,0.3787378668785095,0.361400842666626,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7157741189002991,0.2358241826295852,1.0771430730819702,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9770202636719,297.224365234375,285.0032653808594,1.0,0.6253355145454407,0.4179882705211639,0.4179882705211639,1.0,1.0,-3.321608543395996,1.0458950996398926,2.2757134437561035,0.2981998026371002,0.9655281901359558,0.9655281901359558,0.0,176.76329040527344,184.0,58604.1640625,0.0,3090.042724609375,1.0,279.4423217773437,283.1748046875,296.14385986328125,299.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33557.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157189726829528,1.0,0.0,0.0,3.7538013458251953,3.7538259029388414,9.402338037034496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.78515625,0.0,1632.953369140625,1895.4371337890625,0.0,3549.59912109375,0.9269663691520692,1.0,0.0,3.0,1.0,0.0
18099300,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9819919466972352,0.6193376779556274,0.5587223172187805,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9242222905158995,0.5220089554786682,0.49564328789711,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8364933133125305,0.3875494301319122,0.2732751071453094,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8306447863578796,0.3788637220859527,0.361759215593338,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7139182686805725,0.2356391102075576,1.0771178007125854,284.87164306640625,284.95001220703125,299.6202697753906,293.1640625,297.97784423828125,297.2227783203125,284.86871337890625,1.0,0.6263110637664795,0.4173922836780548,0.4173922836780548,1.0,1.0,-3.3221852779388428,1.0445048809051514,2.2776803970336914,0.296423465013504,0.8738489747047424,0.8738489747047424,0.0,178.4446258544922,184.0,59530.06640625,0.0,3100.8486328125,1.0,279.1953125,283.0236511230469,296.19647216796875,300.1186828613281,293.1499938964844,293.1499938964844,279.1499938964844,37567.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219151139259338,1.0,0.0,0.0,3.723089456558228,3.723114252090454,9.249115464626813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.529296875,0.0,1627.9759521484375,1895.4371337890625,0.0,3606.82177734375,0.9206092953681946,1.0,0.0,3.0,1.0,0.0
18099360,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.978108048439026,0.617100179195404,0.5567731857299805,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9214311242103576,0.5229930877685547,0.4966600239276886,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8338897228240967,0.387380838394165,0.2732353210449219,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8281739354133606,0.3788476586341858,0.361847460269928,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7113999724388123,0.2353461235761642,1.076302170753479,284.8948059082031,284.95001220703125,299.6300048828125,293.1616516113281,297.9778137207031,297.21954345703125,284.8966979980469,1.0,0.6271160244941711,0.4169550240039825,0.4169550240039825,1.0,1.0,-3.320142984390259,1.0425877571105957,2.277555227279663,0.2945155203342438,0.8656554222106934,0.8656554222106934,0.0,180.4428253173828,187.0,59187.42578125,0.0,3107.693603515625,1.0,279.1571044921875,283.0479736328125,296.1829833984375,300.0476989746094,293.1499938964844,293.1499938964844,279.45001220703125,39059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237918257713318,1.0,0.0,0.0,3.633522272109986,3.6335465908050537,8.80945265180344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3515625,0.0,1537.698974609375,1895.4371337890625,0.0,3624.10986328125,0.90409517288208,1.0,0.0,3.0,1.0,0.0
18099420,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9726806282997132,0.6144837141036987,0.5541625022888184,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9186649322509766,0.5260355472564697,0.4993677735328674,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8307889103889465,0.3880022466182709,0.2735762000083923,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8252343535423279,0.3796211183071136,0.3624875247478485,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.70810866355896,0.2353279739618301,1.0760349035263062,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9845275878906,297.2228698730469,285.005126953125,1.0,0.6288379430770874,0.4160805642604828,0.4160805642604828,1.0,1.0,-3.321106672286988,1.040618062019348,2.2804887294769287,0.2914095520973205,0.9627453684806824,0.9627453684806824,0.0,183.33755493164065,190.0,58449.5703125,0.0,3126.248291015625,1.0,279.4422607421875,283.1756286621094,296.1324462890625,299.87713623046875,293.1499938964844,293.1499938964844,279.1499938964844,33531.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151207804679872,1.0,0.0,0.0,3.7429745197296143,3.7429990768432617,9.348178764412296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5908203125,0.0,1620.14697265625,1895.4371337890625,0.0,3544.0634765625,0.9245232939720154,1.0,0.0,3.0,1.0,0.0
18099480,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9726806282997132,0.6144837141036987,0.5541625022888184,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9186649322509766,0.5260355472564697,0.4993677735328674,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8307889103889465,0.3880022466182709,0.2735762000083923,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8252343535423279,0.3796211183071136,0.3624875247478485,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.70810866355896,0.2353279739618301,1.0760349035263062,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9845275878906,297.2228698730469,285.005126953125,1.0,0.6288379430770874,0.4160805642604828,0.4160805642604828,1.0,1.0,-3.321106672286988,1.040618062019348,2.2804887294769287,0.2914095520973205,0.9627453684806824,0.9627453684806824,0.0,183.33755493164065,190.0,58449.5703125,0.0,3126.248291015625,1.0,279.4422607421875,283.1756286621094,296.1324462890625,299.87713623046875,293.1499938964844,293.1499938964844,279.1499938964844,33531.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151207804679872,1.0,0.0,0.0,3.7429745197296143,3.7429990768432617,9.348178764412296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5908203125,0.0,1620.14697265625,1895.4371337890625,0.0,3544.0634765625,0.9245232939720154,1.0,0.0,3.0,1.0,0.0
18099540,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9661498069763184,0.6103448867797852,0.550967276096344,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9151402711868286,0.5281984210014343,0.5017764568328857,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8271172642707825,0.3878456652164459,0.2737371027469635,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.821746826171875,0.3797537684440613,0.3629403710365295,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7043145895004272,0.2349418848752975,1.0755707025527954,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.9858703613281,297.2187194824219,284.898681640625,1.0,0.6305209994316101,0.4152060747146606,0.4152060747146606,1.0,1.0,-3.32034969329834,1.0379595756530762,2.282390117645264,0.2890507280826568,0.8648309707641602,0.8648309707641602,0.0,186.6682891845703,193.0,59065.421875,0.0,3143.46484375,1.0,279.1572265625,283.04852294921875,296.1734619140625,300.029296875,293.1499938964844,293.1499938964844,279.45001220703125,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923261821269989,1.0,0.0,0.0,3.626111745834351,3.626136064529419,8.77355603279284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8779296875,0.0,1528.5169677734375,1895.4371337890625,0.0,3619.229736328125,0.90228933095932,1.0,0.0,3.0,1.0,0.0
18099600,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9661498069763184,0.6103448867797852,0.550967276096344,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9151402711868286,0.5281984210014343,0.5017764568328857,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8271172642707825,0.3878456652164459,0.2737371027469635,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.821746826171875,0.3797537684440613,0.3629403710365295,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7043145895004272,0.2349418848752975,1.0755707025527954,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.9858703613281,297.2187194824219,284.898681640625,1.0,0.6305209994316101,0.4152060747146606,0.4152060747146606,1.0,1.0,-3.32034969329834,1.0379595756530762,2.282390117645264,0.2890507280826568,0.8648309707641602,0.8648309707641602,0.0,186.6682891845703,193.0,59065.421875,0.0,3143.46484375,1.0,279.1572265625,283.04852294921875,296.1734619140625,300.029296875,293.1499938964844,293.1499938964844,279.45001220703125,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923261821269989,1.0,0.0,0.0,3.626111745834351,3.626136064529419,8.77355603279284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8779296875,0.0,1528.5169677734375,1895.4371337890625,0.0,3619.229736328125,0.90228933095932,1.0,0.0,3.0,1.0,0.0
18099660,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9608859419822692,0.6078184843063354,0.5484471321105957,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9130532145500184,0.5312559008598328,0.5044952034950256,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8244973421096802,0.3884620368480682,0.2740722000598907,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.819261372089386,0.3805300891399383,0.3635795712471008,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7014663815498352,0.2349733412265777,1.075528621673584,285.0068359375,284.95001220703125,299.6875,293.1474914550781,297.9926147460937,297.2224426269531,285.0059509277344,1.0,0.6322099566459656,0.4143227934837341,0.4143227934837341,1.0,1.0,-3.321701765060425,1.0359927415847778,2.2857089042663574,0.2874535024166107,0.9617931842803956,0.9617931842803956,0.0,189.418212890625,196.0,58342.1875,0.0,3162.069580078125,1.0,279.44219970703125,283.1749572753906,296.1235656738281,299.86102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147121906280518,1.0,0.0,0.0,3.7367639541625977,3.736788272857666,9.317182616541686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.2333984375,0.0,1612.51025390625,1895.4371337890625,0.0,3540.281982421875,0.9230815768241882,1.0,0.0,3.0,1.0,0.0
18099720,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9608859419822692,0.6078184843063354,0.5484471321105957,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9130532145500184,0.5312559008598328,0.5044952034950256,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8244973421096802,0.3884620368480682,0.2740722000598907,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.819261372089386,0.3805300891399383,0.3635795712471008,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7014663815498352,0.2349733412265777,1.075528621673584,285.0068359375,284.95001220703125,299.6875,293.1474914550781,297.9926147460937,297.2224426269531,285.0059509277344,1.0,0.6322099566459656,0.4143227934837341,0.4143227934837341,1.0,1.0,-3.321701765060425,1.0359927415847778,2.2857089042663574,0.2874535024166107,0.9617931842803956,0.9617931842803956,0.0,189.418212890625,196.0,58342.1875,0.0,3162.069580078125,1.0,279.44219970703125,283.1749572753906,296.1235656738281,299.86102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147121906280518,1.0,0.0,0.0,3.7367639541625977,3.736788272857666,9.317182616541686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.2333984375,0.0,1612.51025390625,1895.4371337890625,0.0,3540.281982421875,0.9230815768241882,1.0,0.0,3.0,1.0,0.0
18099780,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.954319417476654,0.6037677526473999,0.5453246235847473,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9100205302238464,0.533407986164093,0.506894588470459,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.821132481098175,0.3882881700992584,0.274219661951065,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.816046953201294,0.3806502819061279,0.3640196919441223,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6979979276657104,0.2346106469631195,1.0751742124557495,284.8977355957031,284.95001220703125,299.706298828125,293.1429138183594,297.993896484375,297.2185363769531,284.8992004394531,1.0,0.6338815689086914,0.4134395122528076,0.4134395122528076,1.0,1.0,-3.3211231231689453,1.0333144664764404,2.287808895111084,0.2858389019966125,0.8641719222068787,0.8641719222068787,0.0,192.6954498291016,199.0,58966.8671875,0.0,3179.3740234375,1.0,279.15728759765625,283.0475158691406,296.16473388671875,300.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,38893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922963798046112,1.0,0.0,0.0,3.6210572719573975,3.621081590652466,8.749114499551069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0634765625,0.0,1522.686279296875,1895.4371337890625,0.0,3616.48486328125,0.9011399745941162,1.0,0.0,3.0,1.0,0.0
18099840,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.954319417476654,0.6037677526473999,0.5453246235847473,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9100205302238464,0.533407986164093,0.506894588470459,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.821132481098175,0.3882881700992584,0.274219661951065,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.816046953201294,0.3806502819061279,0.3640196919441223,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6979979276657104,0.2346106469631195,1.0751742124557495,284.8977355957031,284.95001220703125,299.706298828125,293.1429138183594,297.993896484375,297.2185363769531,284.8992004394531,1.0,0.6338815689086914,0.4134395122528076,0.4134395122528076,1.0,1.0,-3.3211231231689453,1.0333144664764404,2.287808895111084,0.2858389019966125,0.8641719222068787,0.8641719222068787,0.0,192.6954498291016,199.0,58966.8671875,0.0,3179.3740234375,1.0,279.15728759765625,283.0475158691406,296.16473388671875,300.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,38893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922963798046112,1.0,0.0,0.0,3.6210572719573975,3.621081590652466,8.749114499551069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0634765625,0.0,1522.686279296875,1895.4371337890625,0.0,3616.48486328125,0.9011399745941162,1.0,0.0,3.0,1.0,0.0
18099900,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9511287212371826,0.6024511456489563,0.5438313484191895,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9086371064186096,0.5348551273345947,0.5080762505531311,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8195146322250366,0.3885093033313751,0.274266242980957,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8144965171813965,0.380962610244751,0.3642027378082275,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6963033676147461,0.2345722913742065,1.074768304824829,285.0164794921875,284.95001220703125,299.71563720703125,293.140625,297.9966735839844,297.2196350097656,285.018310546875,1.0,0.6346568465232849,0.4129978716373443,0.4129978716373443,1.0,1.0,-3.32053017616272,1.0318833589553833,2.288646936416626,0.284728080034256,0.9459147453308104,0.9459147453308104,0.0,194.25,199.0,58112.6328125,0.0,3186.88232421875,1.0,279.4009704589844,283.1817626953125,296.10760498046875,299.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,34257.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916689395904541,1.0,0.0,0.0,3.667118549346924,3.667142391204834,8.973113949650724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6328125,0.0,1539.1951904296875,1895.4371337890625,0.0,3558.575439453125,0.9095370769500732,1.0,0.0,3.0,1.0,0.0
18099960,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.948940932750702,0.6013116240501404,0.5428596138954163,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9081481695175172,0.5364532470703125,0.5095956921577454,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8186196684837341,0.3888825476169586,0.2745364010334015,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8136433959007263,0.381407767534256,0.3646380603313446,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6952923536300659,0.2346498370170593,1.0751702785491943,285.0072326660156,284.95001220703125,299.72491455078125,293.1383972167969,298.0006103515625,297.22235107421875,285.005859375,1.0,0.6355646848678589,0.4125697910785675,0.4125697910785675,1.0,1.0,-3.322518348693848,1.0314116477966309,2.291106700897217,0.2838913202285766,0.96110737323761,0.96110737323761,0.0,195.43605041503903,202.0,58254.11328125,0.0,3198.040771484375,1.0,279.4430236816406,283.17340087890625,296.1138916015625,299.845703125,293.1499938964844,293.1499938964844,279.1499938964844,33383.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914418399333954,1.0,0.0,0.0,3.734187364578247,3.734211921691896,9.304338846050086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.6669921875,0.0,1608.833984375,1895.4371337890625,0.0,3537.5615234375,0.9222249984741212,1.0,0.0,3.0,1.0,0.0
18100020,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9422873854637146,0.5973494052886963,0.5398262739181519,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9053876399993896,0.5385836958885193,0.511985719203949,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8153502941131592,0.3886888027191162,0.2746754586696625,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8104881048202515,0.3815084397792816,0.3650667071342468,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6919761300086975,0.2342922240495681,1.0748610496520996,284.8981018066406,284.95001220703125,299.74334716796875,293.13397216796875,298.0018005371094,297.21844482421875,284.8997802734375,1.0,0.6372365355491638,0.4117136299610138,0.4117136299610138,1.0,1.0,-3.3220643997192383,1.0289064645767212,2.293158054351806,0.2814213633537292,0.8635750412940979,0.8635750412940979,0.0,198.6964569091797,205.0,58876.1640625,0.0,3215.52587890625,1.0,279.1571044921875,283.0466003417969,296.1562194824219,299.9996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38919.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227720499038696,1.0,0.0,0.0,3.6159961223602295,3.616020441055298,8.724674103177676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4345703125,0.0,1517.3096923828125,1895.4371337890625,0.0,3614.718505859375,0.9001175761222839,1.0,0.0,3.0,1.0,0.0
18100080,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9422873854637146,0.5973494052886963,0.5398262739181519,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9053876399993896,0.5385836958885193,0.511985719203949,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8153502941131592,0.3886888027191162,0.2746754586696625,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8104881048202515,0.3815084397792816,0.3650667071342468,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6919761300086975,0.2342922240495681,1.0748610496520996,284.8981018066406,284.95001220703125,299.74334716796875,293.13397216796875,298.0018005371094,297.21844482421875,284.8997802734375,1.0,0.6372365355491638,0.4117136299610138,0.4117136299610138,1.0,1.0,-3.3220643997192383,1.0289064645767212,2.293158054351806,0.2814213633537292,0.8635750412940979,0.8635750412940979,0.0,198.6964569091797,205.0,58876.1640625,0.0,3215.52587890625,1.0,279.1571044921875,283.0466003417969,296.1562194824219,299.9996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38919.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227720499038696,1.0,0.0,0.0,3.6159961223602295,3.616020441055298,8.724674103177676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4345703125,0.0,1517.3096923828125,1895.4371337890625,0.0,3614.718505859375,0.9001175761222839,1.0,0.0,3.0,1.0,0.0
18100140,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9369001984596252,0.5949669480323792,0.5374390482902527,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9037048816680908,0.5416166186332703,0.5146791338920593,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8128907084465027,0.3892674744129181,0.2749846875667572,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8081099390983582,0.382250428199768,0.3656742572784424,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.689389705657959,0.2343366593122482,1.074895977973938,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.0083923339844,297.2222595214844,285.0057373046875,1.0,0.6389217376708984,0.4108574688434601,0.4108574688434601,1.0,1.0,-3.3235671520233154,1.0271211862564087,2.2964460849761963,0.278757780790329,0.9599388837814332,0.9599388837814332,0.0,201.4285125732422,208.0,58173.57421875,0.0,3234.40625,1.0,279.442138671875,283.1717224121094,296.1060485839844,299.8324584960937,293.1499938964844,293.1499938964844,279.1499938964844,33440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142813086509703,1.0,0.0,0.0,3.729136228561402,3.7291605472564697,9.279183927901612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.21484375,0.0,1603.4425048828125,1895.4371337890625,0.0,3536.292236328125,0.9213382005691528,1.0,0.0,3.0,1.0,0.0
18100200,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9369001984596252,0.5949669480323792,0.5374390482902527,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9037048816680908,0.5416166186332703,0.5146791338920593,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8128907084465027,0.3892674744129181,0.2749846875667572,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8081099390983582,0.382250428199768,0.3656742572784424,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.689389705657959,0.2343366593122482,1.074895977973938,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.0083923339844,297.2222595214844,285.0057373046875,1.0,0.6389217376708984,0.4108574688434601,0.4108574688434601,1.0,1.0,-3.3235671520233154,1.0271211862564087,2.2964460849761963,0.278757780790329,0.9599388837814332,0.9599388837814332,0.0,201.4285125732422,208.0,58173.57421875,0.0,3234.40625,1.0,279.442138671875,283.1717224121094,296.1060485839844,299.8324584960937,293.1499938964844,293.1499938964844,279.1499938964844,33440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142813086509703,1.0,0.0,0.0,3.729136228561402,3.7291605472564697,9.279183927901612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.21484375,0.0,1603.4425048828125,1895.4371337890625,0.0,3536.292236328125,0.9213382005691528,1.0,0.0,3.0,1.0,0.0
18100260,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9303418397903442,0.5910977721214294,0.5344730615615845,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9012201428413392,0.5437276363372803,0.5170459151268005,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8096801042556763,0.3890601992607116,0.2751098573207855,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8049806952476501,0.38233682513237,0.3660848140716553,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6862383484840393,0.2339858412742614,1.074602723121643,284.8983459472656,284.95001220703125,299.7796325683594,293.1253662109375,298.0093994140625,297.21826171875,284.9000244140625,1.0,0.6405938267707825,0.4100015759468078,0.4100015759468078,1.0,1.0,-3.32314682006836,1.024628520011902,2.298518180847168,0.2761492729187011,0.8629733324050903,0.8629733324050903,0.0,204.69308471679688,211.0,58798.4453125,0.0,3251.990966796875,1.0,279.1571350097656,283.0452880859375,296.1477355957031,299.98602294921875,293.1499938964844,293.1499938964844,279.45001220703125,38914.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226187467575072,1.0,0.0,0.0,3.612485647201538,3.6125097274780273,8.707742154001608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.896484375,0.0,1513.4124755859375,1895.4371337890625,0.0,3613.30615234375,0.8993406891822815,1.0,0.0,3.0,1.0,0.0
18100320,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9303418397903442,0.5910977721214294,0.5344730615615845,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9012201428413392,0.5437276363372803,0.5170459151268005,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8096801042556763,0.3890601992607116,0.2751098573207855,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8049806952476501,0.38233682513237,0.3660848140716553,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6862383484840393,0.2339858412742614,1.074602723121643,284.8983459472656,284.95001220703125,299.7796325683594,293.1253662109375,298.0093994140625,297.21826171875,284.9000244140625,1.0,0.6405938267707825,0.4100015759468078,0.4100015759468078,1.0,1.0,-3.32314682006836,1.024628520011902,2.298518180847168,0.2761492729187011,0.8629733324050903,0.8629733324050903,0.0,204.69308471679688,211.0,58798.4453125,0.0,3251.990966796875,1.0,279.1571350097656,283.0452880859375,296.1477355957031,299.98602294921875,293.1499938964844,293.1499938964844,279.45001220703125,38914.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226187467575072,1.0,0.0,0.0,3.612485647201538,3.6125097274780273,8.707742154001608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.896484375,0.0,1513.4124755859375,1895.4371337890625,0.0,3613.30615234375,0.8993406891822815,1.0,0.0,3.0,1.0,0.0
