time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100380,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9251613020896912,0.5887920260429382,0.532156765460968,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8997294902801514,0.5467492938041687,0.5197264552116394,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8072850704193115,0.3896278440952301,0.275410920381546,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8026809692382812,0.383067637681961,0.3666807115077972,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6838163137435913,0.2340377420186996,1.0746690034866333,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0157775878906,297.2220458984375,285.0056457519531,1.0,0.6422818899154663,0.409145712852478,0.409145712852478,1.0,1.0,-3.3247334957122803,1.022843360900879,2.3018901348114014,0.2737728357315063,0.9591007828712464,0.9591007828712464,0.0,207.4236755371093,214.0,58100.62109375,0.0,3271.074462890625,1.0,279.4421081542969,283.17010498046875,296.09765625,299.8192749023437,293.1499938964844,293.1499938964844,279.1499938964844,33432.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914129912853241,1.0,0.0,0.0,3.726049900054932,3.72607421875,9.263831088901496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.921875,0.0,1599.826171875,1895.4371337890625,0.0,3534.890625,0.9206370115280152,1.0,0.0,3.0,1.0,0.0
18100440,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9251613020896912,0.5887920260429382,0.532156765460968,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8997294902801514,0.5467492938041687,0.5197264552116394,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8072850704193115,0.3896278440952301,0.275410920381546,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8026809692382812,0.383067637681961,0.3666807115077972,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6838163137435913,0.2340377420186996,1.0746690034866333,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0157775878906,297.2220458984375,285.0056457519531,1.0,0.6422818899154663,0.409145712852478,0.409145712852478,1.0,1.0,-3.3247334957122803,1.022843360900879,2.3018901348114014,0.2737728357315063,0.9591007828712464,0.9591007828712464,0.0,207.4236755371093,214.0,58100.62109375,0.0,3271.074462890625,1.0,279.4421081542969,283.17010498046875,296.09765625,299.8192749023437,293.1499938964844,293.1499938964844,279.1499938964844,33432.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914129912853241,1.0,0.0,0.0,3.726049900054932,3.72607421875,9.263831088901496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.921875,0.0,1599.826171875,1895.4371337890625,0.0,3534.890625,0.9206370115280152,1.0,0.0,3.0,1.0,0.0
18100500,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9225401878356934,0.5869889855384827,0.5309777855873108,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8989690542221069,0.5478783249855042,0.5210869908332825,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.806077778339386,0.3896015286445617,0.2755898833274841,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.801538348197937,0.3831776678562164,0.3670167326927185,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6826475262641907,0.2339262962341308,1.0749579668045044,284.87518310546875,284.95001220703125,299.8063659667969,293.1191711425781,298.01678466796875,297.2209167480469,284.8723449707031,1.0,0.6431882977485657,0.4087177813053131,0.4087177813053131,1.0,1.0,-3.32592511177063,1.022078037261963,2.303847312927246,0.2728032171726227,0.8691692352294922,0.8691692352294922,0.0,208.8588256835937,214.0,59040.01171875,0.0,3281.906494140625,1.0,279.1959228515625,283.0201721191406,296.15203857421875,300.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,37500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204446077346802,1.0,0.0,0.0,3.696342468261719,3.696367263793945,9.116700994127314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8583984375,0.0,1596.710205078125,1895.4371337890625,0.0,3593.2607421875,0.9145602583885192,1.0,0.0,3.0,1.0,0.0
18100560,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9189417958259584,0.5850180387496948,0.5292708873748779,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8974319696426392,0.5488400459289551,0.5220751762390137,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8041248917579651,0.3894096612930298,0.2755277156829834,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7996985912322998,0.3831419348716736,0.3670791983604431,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6808555722236633,0.2336941957473755,1.0744026899337769,284.8984069824219,284.95001220703125,299.815185546875,293.1171569824219,298.0166015625,297.2180480957031,284.9001770019531,1.0,0.6439564228057861,0.408307135105133,0.408307135105133,1.0,1.0,-3.324396133422852,1.0203965902328491,2.303999423980713,0.2715042531490326,0.862303614616394,0.862303614616394,0.0,210.6857452392578,217.0,58724.609375,0.0,3288.8330078125,1.0,279.1573181152344,283.0439758300781,296.1396179199219,299.9732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38928.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224714040756226,1.0,0.0,0.0,3.609218835830689,3.6092429161071777,8.691999937582295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.8369140625,0.0,1509.9383544921875,1895.4371337890625,0.0,3611.94873046875,0.8986160159111023,1.0,0.0,3.0,1.0,0.0
18100620,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.914111852645874,0.5827895402908325,0.5270254015922546,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8960649967193604,0.5518460273742676,0.5247390270233154,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8017979860305786,0.3899649679660797,0.2758201956748962,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7975244522094727,0.3838604986667633,0.3676631152629852,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6785767674446106,0.2337513864040374,1.0744941234588623,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0228576660156,297.2217712402344,285.00555419921875,1.0,0.6456472277641296,0.4074858725070953,0.4074858725070953,1.0,1.0,-3.326054096221924,1.018710732460022,2.3073432445526123,0.2693839073181152,0.9583879709243774,0.9583879709243774,0.0,213.41860961914065,220.0,58034.42578125,0.0,3308.114501953125,1.0,279.4421081542969,283.16851806640625,296.0897216796875,299.80694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33425.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913998246192932,1.0,0.0,0.0,3.723358392715454,3.7233827114105225,9.250452421838418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.70703125,0.0,1596.6737060546875,1895.4371337890625,0.0,3533.6708984375,0.9200270771980286,1.0,0.0,3.0,1.0,0.0
18100680,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.914111852645874,0.5827895402908325,0.5270254015922546,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8960649967193604,0.5518460273742676,0.5247390270233154,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8017979860305786,0.3899649679660797,0.2758201956748962,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7975244522094727,0.3838604986667633,0.3676631152629852,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6785767674446106,0.2337513864040374,1.0744941234588623,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0228576660156,297.2217712402344,285.00555419921875,1.0,0.6456472277641296,0.4074858725070953,0.4074858725070953,1.0,1.0,-3.326054096221924,1.018710732460022,2.3073432445526123,0.2693839073181152,0.9583879709243774,0.9583879709243774,0.0,213.41860961914065,220.0,58034.42578125,0.0,3308.114501953125,1.0,279.4421081542969,283.16851806640625,296.0897216796875,299.80694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33425.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913998246192932,1.0,0.0,0.0,3.723358392715454,3.7233827114105225,9.250452421838418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.70703125,0.0,1596.6737060546875,1895.4371337890625,0.0,3533.6708984375,0.9200270771980286,1.0,0.0,3.0,1.0,0.0
18100740,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.908420205116272,0.579110324382782,0.5242180228233337,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8939115405082703,0.5539115071296692,0.5270649194717407,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7987703084945679,0.3897359073162079,0.2759279906749725,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7946884632110596,0.3839214444160461,0.3680484592914581,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6757804155349731,0.2334129512310028,1.0742472410202026,284.8988037109375,284.95001220703125,299.8500061035156,293.1093444824219,298.02349853515625,297.2177429199219,284.90045166015625,1.0,0.6473237872123718,0.4066645801067352,0.4066645801067352,1.0,1.0,-3.3257803916931152,1.016322135925293,2.3094582557678223,0.2672742307186126,0.8619686961174011,0.8619686961174011,0.0,216.6825561523437,223.0,58662.359375,0.0,3326.03125,1.0,279.1571655273437,283.0426940917969,296.1318664550781,299.9611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223706126213074,1.0,0.0,0.0,3.606618642807007,3.606642961502075,8.67948131144658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.14453125,0.0,1506.912841796875,1895.4371337890625,0.0,3611.019775390625,0.8980356454849243,1.0,0.0,3.0,1.0,0.0
18100800,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.908420205116272,0.579110324382782,0.5242180228233337,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8939115405082703,0.5539115071296692,0.5270649194717407,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7987703084945679,0.3897359073162079,0.2759279906749725,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7946884632110596,0.3839214444160461,0.3680484592914581,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6757804155349731,0.2334129512310028,1.0742472410202026,284.8988037109375,284.95001220703125,299.8500061035156,293.1093444824219,298.02349853515625,297.2177429199219,284.90045166015625,1.0,0.6473237872123718,0.4066645801067352,0.4066645801067352,1.0,1.0,-3.3257803916931152,1.016322135925293,2.3094582557678223,0.2672742307186126,0.8619686961174011,0.8619686961174011,0.0,216.6825561523437,223.0,58662.359375,0.0,3326.03125,1.0,279.1571655273437,283.0426940917969,296.1318664550781,299.9611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223706126213074,1.0,0.0,0.0,3.606618642807007,3.606642961502075,8.67948131144658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.14453125,0.0,1506.912841796875,1895.4371337890625,0.0,3611.019775390625,0.8980356454849243,1.0,0.0,3.0,1.0,0.0
18100860,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9005295634269714,0.574976921081543,0.5207420587539673,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8890459537506104,0.5547742247581482,0.5282508730888367,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930223941802979,0.3881645500659942,0.2751320600509643,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7890644073486328,0.3824394047260284,0.367114394903183,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6698296666145325,0.2311524301767349,1.066798210144043,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.0146484375,297.2006530761719,284.9930419921875,1.0,0.6480661034584045,0.4058915972709656,0.4058915972709656,1.0,1.0,-3.312000274658203,1.0093038082122805,2.302696466445923,0.2636860311031341,0.94633811712265,0.94633811712265,0.0,221.4430389404297,226.0,57704.3828125,0.0,3321.807861328125,1.0,279.4420471191406,283.1602783203125,296.08013916015625,299.783203125,293.1499938964844,293.1499938964844,279.1499938964844,33797.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913576364517212,1.0,0.0,0.0,3.710482835769653,3.710506916046143,9.186585430143168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9169921875,0.0,1584.7547607421875,1895.4371337890625,0.0,3529.763671875,0.9172930717468262,1.0,0.0,3.0,1.0,0.0
18100920,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9005295634269714,0.574976921081543,0.5207420587539673,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8890459537506104,0.5547742247581482,0.5282508730888367,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930223941802979,0.3881645500659942,0.2751320600509643,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7890644073486328,0.3824394047260284,0.367114394903183,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6698296666145325,0.2311524301767349,1.066798210144043,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.0146484375,297.2006530761719,284.9930419921875,1.0,0.6480661034584045,0.4058915972709656,0.4058915972709656,1.0,1.0,-3.312000274658203,1.0093038082122805,2.302696466445923,0.2636860311031341,0.94633811712265,0.94633811712265,0.0,221.4430389404297,226.0,57704.3828125,0.0,3321.807861328125,1.0,279.4420471191406,283.1602783203125,296.08013916015625,299.783203125,293.1499938964844,293.1499938964844,279.1499938964844,33797.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913576364517212,1.0,0.0,0.0,3.710482835769653,3.710506916046143,9.186585430143168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9169921875,0.0,1584.7547607421875,1895.4371337890625,0.0,3529.763671875,0.9172930717468262,1.0,0.0,3.0,1.0,0.0
18100980,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8937821388244629,0.5704759359359741,0.5170506238937378,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8851791620254517,0.5556660890579224,0.529330313205719,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.788255512714386,0.3868442475795746,0.2743632793426513,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7843981981277466,0.3812592327594757,0.3661836385726928,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6647849082946777,0.2293824106454849,1.0594593286514282,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0082397460937,297.1872863769531,284.8948669433594,1.0,0.6483770608901978,0.4051185846328735,0.4051185846328735,1.0,1.0,-3.2979910373687744,1.0022162199020386,2.2957746982574463,0.2600847482681274,0.8472867012023926,0.8472867012023926,0.0,225.3470458984375,229.0,57958.234375,0.0,3312.24951171875,1.0,279.15740966796875,283.0467834472656,296.1174011230469,299.90728759765625,293.1499938964844,293.1499938964844,279.45001220703125,39607.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920454442501068,1.0,0.0,0.0,3.559656858444214,3.559680700302124,8.454921385236958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5751953125,0.0,1461.2867431640625,1895.4371337890625,0.0,3593.351806640625,0.8882541656494141,1.0,0.0,3.0,1.0,0.0
18101040,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8937821388244629,0.5704759359359741,0.5170506238937378,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8851791620254517,0.5556660890579224,0.529330313205719,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.788255512714386,0.3868442475795746,0.2743632793426513,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7843981981277466,0.3812592327594757,0.3661836385726928,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6647849082946777,0.2293824106454849,1.0594593286514282,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0082397460937,297.1872863769531,284.8948669433594,1.0,0.6483770608901978,0.4051185846328735,0.4051185846328735,1.0,1.0,-3.2979910373687744,1.0022162199020386,2.2957746982574463,0.2600847482681274,0.8472867012023926,0.8472867012023926,0.0,225.3470458984375,229.0,57958.234375,0.0,3312.24951171875,1.0,279.15740966796875,283.0467834472656,296.1174011230469,299.90728759765625,293.1499938964844,293.1499938964844,279.45001220703125,39607.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920454442501068,1.0,0.0,0.0,3.559656858444214,3.559680700302124,8.454921385236958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5751953125,0.0,1461.2867431640625,1895.4371337890625,0.0,3593.351806640625,0.8882541656494141,1.0,0.0,3.0,1.0,0.0
18101100,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8912111520767212,0.569078266620636,0.515475869178772,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8839890360832214,0.5566980242729187,0.5300741791725159,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7865819931030273,0.3867062032222748,0.2741275131702423,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7827646136283875,0.3811321854591369,0.3659069836139679,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6629452109336853,0.2288593649864196,1.056638479232788,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,298.00909423828125,297.1862487792969,285.0094909667969,1.0,0.6485431790351868,0.4047320783138275,0.4047320783138275,1.0,1.0,-3.2929749488830566,0.9993781447410583,2.293596744537353,0.2584728002548218,0.9243270754814148,0.9243270754814148,0.0,226.7927398681641,229.0,57060.8515625,0.0,3309.115478515625,1.0,279.3994140625,283.1777648925781,296.0598449707031,299.6834716796875,293.1499938964844,293.1499938964844,279.45001220703125,34566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133378267288208,1.0,0.0,0.0,3.6034536361694336,3.6034770011901855,8.664254096402146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.0986328125,0.0,1471.4058837890625,1895.4371337890625,0.0,3527.5537109375,0.8956062197685242,1.0,0.0,3.0,1.0,0.0
18101160,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8895410895347595,0.5678768754005432,0.5144345164299011,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8836044073104858,0.55792635679245,0.5312268137931824,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7856918573379517,0.3867722749710083,0.2741660177707672,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7818799614906311,0.3811967670917511,0.3659567534923553,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6618120670318604,0.2285279482603073,1.055038571357727,284.99615478515625,284.95001220703125,299.9012145996094,293.09912109375,298.0119323730469,297.1875305175781,284.9948425292969,1.0,0.6488933563232422,0.4045071899890899,0.4045071899890899,1.0,1.0,-3.291287422180176,0.99812513589859,2.293162107467652,0.2577534019947052,0.9343534111976624,0.9343534111976624,0.0,227.8070678710937,232.0,57127.33203125,0.0,3311.030517578125,1.0,279.4424743652344,283.1687316894531,296.06719970703125,299.72918701171875,293.1499938964844,293.1499938964844,279.1499938964844,33715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103317260742188,1.0,0.0,0.0,3.6656455993652335,3.665669441223145,8.965907341007551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.095703125,0.0,1533.4761962890625,1895.4371337890625,0.0,3499.681884765625,0.9069961309432985,1.0,0.0,3.0,1.0,0.0
18101220,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8848628401756287,0.5640628337860107,0.5114449858665466,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8817221522331238,0.5594586133956909,0.5329951047897339,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7829163074493408,0.3861483633518219,0.273954838514328,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.779196560382843,0.3807159066200256,0.3657709658145904,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6589169502258301,0.2275649607181549,1.0516566038131714,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.0122985839844,297.1825866699219,284.9032287597656,1.0,0.6496278047561646,0.4040573835372925,0.4040573835372925,1.0,1.0,-3.2852814197540283,0.994750678539276,2.2905306816101074,0.2560841143131256,0.8443654775619507,0.8443654775619507,0.0,230.6034545898437,235.0,57540.26171875,0.0,3313.23583984375,1.0,279.1577453613281,283.0584411621094,296.1121826171875,299.8713684082031,293.1499938964844,293.1499938964844,279.45001220703125,39236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174596667289734,1.0,0.0,0.0,3.524240493774414,3.524263858795166,8.287515811389312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6279296875,0.0,1421.0882568359375,1895.4371337890625,0.0,3565.696533203125,0.8801697492599487,1.0,0.0,3.0,1.0,0.0
18101280,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8848628401756287,0.5640628337860107,0.5114449858665466,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8817221522331238,0.5594586133956909,0.5329951047897339,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7829163074493408,0.3861483633518219,0.273954838514328,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.779196560382843,0.3807159066200256,0.3657709658145904,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6589169502258301,0.2275649607181549,1.0516566038131714,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.0122985839844,297.1825866699219,284.9032287597656,1.0,0.6496278047561646,0.4040573835372925,0.4040573835372925,1.0,1.0,-3.2852814197540283,0.994750678539276,2.2905306816101074,0.2560841143131256,0.8443654775619507,0.8443654775619507,0.0,230.6034545898437,235.0,57540.26171875,0.0,3313.23583984375,1.0,279.1577453613281,283.0584411621094,296.1121826171875,299.8713684082031,293.1499938964844,293.1499938964844,279.45001220703125,39236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174596667289734,1.0,0.0,0.0,3.524240493774414,3.524263858795166,8.287515811389312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6279296875,0.0,1421.0882568359375,1895.4371337890625,0.0,3565.696533203125,0.8801697492599487,1.0,0.0,3.0,1.0,0.0
18101340,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8811995387077332,0.5617414712905884,0.509146511554718,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8806616067886353,0.5619680285453796,0.5351954102516174,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7809224724769592,0.386355310678482,0.2740053832530975,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.777259886264801,0.3809490799903869,0.3658941090106964,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6567234992980957,0.2271174043416977,1.0494047403335571,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0189208984375,297.1864013671875,284.9989929199219,1.0,0.6505831480026245,0.4036075472831726,0.4036075472831726,1.0,1.0,-3.282655000686645,0.9925953149795532,2.2900595664978027,0.2543559968471527,0.9320803880691528,0.9320803880691528,0.0,232.94956970214844,238.0,56839.8203125,0.0,3320.504638671875,1.0,279.4414367675781,283.1744689941406,296.0655822753906,299.70733642578125,293.1499938964844,293.1499938964844,279.1499938964844,33508.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081116914749146,1.0,0.0,0.0,3.64009952545166,3.640123128890991,8.841375347401481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5146484375,0.0,1503.5933837890625,1895.4371337890625,0.0,3479.071044921875,0.9013278484344482,1.0,0.0,3.0,1.0,0.0
18101400,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8811995387077332,0.5617414712905884,0.509146511554718,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8806616067886353,0.5619680285453796,0.5351954102516174,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7809224724769592,0.386355310678482,0.2740053832530975,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.777259886264801,0.3809490799903869,0.3658941090106964,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6567234992980957,0.2271174043416977,1.0494047403335571,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0189208984375,297.1864013671875,284.9989929199219,1.0,0.6505831480026245,0.4036075472831726,0.4036075472831726,1.0,1.0,-3.282655000686645,0.9925953149795532,2.2900595664978027,0.2543559968471527,0.9320803880691528,0.9320803880691528,0.0,232.94956970214844,238.0,56839.8203125,0.0,3320.504638671875,1.0,279.4414367675781,283.1744689941406,296.0655822753906,299.70733642578125,293.1499938964844,293.1499938964844,279.1499938964844,33508.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081116914749146,1.0,0.0,0.0,3.64009952545166,3.640123128890991,8.841375347401481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5146484375,0.0,1503.5933837890625,1895.4371337890625,0.0,3479.071044921875,0.9013278484344482,1.0,0.0,3.0,1.0,0.0
18101460,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8766412734985352,0.5580968260765076,0.5063115954399109,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8788090944290161,0.563583493232727,0.5370646715164185,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7782449722290039,0.3858518302440643,0.2738945484161377,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7746815085411072,0.3805887401103973,0.3658505976200104,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6540989279747009,0.2263590544462204,1.0471234321594238,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.0199279785156,297.1828308105469,284.90509033203125,1.0,0.6516477465629578,0.4029959738254547,0.4029959738254547,1.0,1.0,-3.278571605682373,0.9895049929618835,2.2890665531158447,0.2518806159496307,0.8433091044425964,0.8433091044425964,0.0,235.93310546875,241.0,57325.28125,0.0,3328.041015625,1.0,279.158447265625,283.061279296875,296.1095275878906,299.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158352017402648,1.0,0.0,0.0,3.5100674629211426,3.5100908279418945,8.220992526730697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1044921875,0.0,1404.0107421875,1895.4371337890625,0.0,3550.6748046875,0.8767601251602173,1.0,0.0,3.0,1.0,0.0
18101520,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8766412734985352,0.5580968260765076,0.5063115954399109,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8788090944290161,0.563583493232727,0.5370646715164185,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7782449722290039,0.3858518302440643,0.2738945484161377,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7746815085411072,0.3805887401103973,0.3658505976200104,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6540989279747009,0.2263590544462204,1.0471234321594238,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.0199279785156,297.1828308105469,284.90509033203125,1.0,0.6516477465629578,0.4029959738254547,0.4029959738254547,1.0,1.0,-3.278571605682373,0.9895049929618835,2.2890665531158447,0.2518806159496307,0.8433091044425964,0.8433091044425964,0.0,235.93310546875,241.0,57325.28125,0.0,3328.041015625,1.0,279.158447265625,283.061279296875,296.1095275878906,299.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158352017402648,1.0,0.0,0.0,3.5100674629211426,3.5100908279418945,8.220992526730697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1044921875,0.0,1404.0107421875,1895.4371337890625,0.0,3550.6748046875,0.8767601251602173,1.0,0.0,3.0,1.0,0.0
18101580,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8730196356773376,0.5558822154998779,0.5041310787200928,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8776878118515015,0.5661153197288513,0.5393078923225403,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.776258111000061,0.386124849319458,0.2740051448345184,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7727437019348145,0.3808686137199402,0.3660408556461334,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6520183086395264,0.2260163873434066,1.0454734563827517,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0265808105469,297.18719482421875,284.9989013671875,1.0,0.6528324484825134,0.4023843705654144,0.4023843705654144,1.0,1.0,-3.277015447616577,0.9873058199882508,2.2897095680236816,0.2493992447853088,0.929795503616333,0.929795503616333,0.0,238.4789581298828,244.0,56650.55859375,0.0,3338.8046875,1.0,279.4413452148437,283.17498779296875,296.0624389648437,299.69219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33424.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068984389305116,1.0,0.0,0.0,3.62742280960083,3.627445936203003,8.779901463640272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8037109375,0.0,1489.04296875,1895.4371337890625,0.0,3467.7978515625,0.8984039425849915,1.0,0.0,3.0,1.0,0.0
18101640,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8730196356773376,0.5558822154998779,0.5041310787200928,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8776878118515015,0.5661153197288513,0.5393078923225403,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.776258111000061,0.386124849319458,0.2740051448345184,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7727437019348145,0.3808686137199402,0.3660408556461334,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6520183086395264,0.2260163873434066,1.0454734563827517,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0265808105469,297.18719482421875,284.9989013671875,1.0,0.6528324484825134,0.4023843705654144,0.4023843705654144,1.0,1.0,-3.277015447616577,0.9873058199882508,2.2897095680236816,0.2493992447853088,0.929795503616333,0.929795503616333,0.0,238.4789581298828,244.0,56650.55859375,0.0,3338.8046875,1.0,279.4413452148437,283.17498779296875,296.0624389648437,299.69219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33424.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068984389305116,1.0,0.0,0.0,3.62742280960083,3.627445936203003,8.779901463640272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8037109375,0.0,1489.04296875,1895.4371337890625,0.0,3467.7978515625,0.8984039425849915,1.0,0.0,3.0,1.0,0.0
18101700,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8711289167404175,0.5541701912879944,0.5030009746551514,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8770560622215271,0.5669841170310974,0.5404258370399475,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.775229275226593,0.3859632015228271,0.2740824818611145,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7717373371124268,0.3807557225227356,0.3661617040634155,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6509846448898315,0.2257154881954193,1.0448826551437378,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.02764892578125,297.18621826171875,284.8727722167969,1.0,0.6534983515739441,0.4020785689353943,0.4020785689353943,1.0,1.0,-3.27653431892395,0.9863004684448242,2.290233850479126,0.248340904712677,0.8422710299491882,0.8422710299491882,0.0,239.8670654296875,244.0,57455.34765625,0.0,3345.485107421875,1.0,279.1987609863281,283.03369140625,296.1182861328125,299.9078063964844,293.1499938964844,293.1499938964844,279.1499938964844,38096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130740165710448,1.0,0.0,0.0,3.5851588249206543,3.5851824283599854,8.57649979479902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.60546875,0.0,1477.6229248046875,1895.4371337890625,0.0,3525.109619140625,0.8899023532867432,1.0,0.0,3.0,1.0,0.0
18101760,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8686028718948364,0.552359938621521,0.5014116168022156,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.875846266746521,0.5677329301834106,0.5411906242370605,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7736588716506958,0.3856875002384186,0.2739445865154266,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7702217698097229,0.3805354833602905,0.3660328686237335,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6495251655578613,0.2253256440162658,1.0435523986816406,284.90411376953125,284.95001220703125,299.9849853515625,293.0860595703125,298.0277709960937,297.1839599609375,284.9054870605469,1.0,0.6540520191192627,0.4017844200134277,0.4017844200134277,1.0,1.0,-3.2736237049102783,0.984475553035736,2.289148092269897,0.2470049262046814,0.8412072062492371,0.8412072062492371,0.0,241.6063690185547,247.0,57135.30078125,0.0,3348.658935546875,1.0,279.15826416015625,283.0621643066406,296.1063232421875,299.8396911621094,293.1499938964844,293.1499938964844,279.45001220703125,39011.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148557186126708,1.0,0.0,0.0,3.496779680252075,3.496802806854248,8.158867217389343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.80859375,0.0,1390.8797607421875,1895.4371337890625,0.0,3541.6103515625,0.8738688230514526,1.0,0.0,3.0,1.0,0.0
18101820,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.865135669708252,0.5502477288246155,0.4993217885494232,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8747590780258179,0.570263147354126,0.5434309244155884,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7717738747596741,0.3860310316085815,0.2741024494171142,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7683539986610413,0.3808329701423645,0.3662408590316772,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6475652456283569,0.2250301837921142,1.0421361923217771,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0345153808594,297.18853759765625,284.9985046386719,1.0,0.6553431153297424,0.4011961221694946,0.4011961221694946,1.0,1.0,-3.272533416748047,0.9824660420417786,2.290067434310913,0.2452135235071182,0.9275107979774476,0.9275107979774476,0.0,244.2571716308593,250.0,56493.5546875,0.0,3361.030029296875,1.0,279.4412536621094,283.1748046875,296.0585021972656,299.6781921386719,293.1499938964844,293.1499938964844,279.1499938964844,33394.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060131907463074,1.0,0.0,0.0,3.617428779602051,3.6174521446228014,8.731589105082094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.24609375,0.0,1477.9100341796875,1895.4371337890625,0.0,3459.568359375,0.8961400389671326,1.0,0.0,3.0,1.0,0.0
18101880,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.865135669708252,0.5502477288246155,0.4993217885494232,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8747590780258179,0.570263147354126,0.5434309244155884,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7717738747596741,0.3860310316085815,0.2741024494171142,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7683539986610413,0.3808329701423645,0.3662408590316772,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6475652456283569,0.2250301837921142,1.0421361923217771,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0345153808594,297.18853759765625,284.9985046386719,1.0,0.6553431153297424,0.4011961221694946,0.4011961221694946,1.0,1.0,-3.272533416748047,0.9824660420417786,2.290067434310913,0.2452135235071182,0.9275107979774476,0.9275107979774476,0.0,244.2571716308593,250.0,56493.5546875,0.0,3361.030029296875,1.0,279.4412536621094,283.1748046875,296.0585021972656,299.6781921386719,293.1499938964844,293.1499938964844,279.1499938964844,33394.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060131907463074,1.0,0.0,0.0,3.617428779602051,3.6174521446228014,8.731589105082094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.24609375,0.0,1477.9100341796875,1895.4371337890625,0.0,3459.568359375,0.8961400389671326,1.0,0.0,3.0,1.0,0.0
18101940,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8609561920166016,0.546843409538269,0.4966950416564941,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8730180263519287,0.5718724727630615,0.5453006029129028,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7693457007408142,0.3856764435768127,0.2740932404994964,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7659628987312317,0.3805165290832519,0.3662442862987518,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6452355980873108,0.2243804484605789,1.0403904914855957,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0357360839844,297.1854553222656,284.9061584472656,1.0,0.6566388607025146,0.4006077945232391,0.4006077945232391,1.0,1.0,-3.2695255279541016,0.9797461032867432,2.2897794246673584,0.2438109964132309,0.8401516675949097,0.8401516675949097,0.0,247.4488220214844,253.0,56995.49609375,0.0,3372.0673828125,1.0,279.1586303710937,283.0628662109375,296.1018981933594,299.8255310058594,293.1499938964844,293.1499938964844,279.45001220703125,38843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140319228172302,1.0,0.0,0.0,3.488764524459839,3.4887874126434326,8.121506311908888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.06640625,0.0,1381.4091796875,1895.4371337890625,0.0,3533.982666015625,0.8719991445541382,1.0,0.0,3.0,1.0,0.0
18102000,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8609561920166016,0.546843409538269,0.4966950416564941,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8730180263519287,0.5718724727630615,0.5453006029129028,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7693457007408142,0.3856764435768127,0.2740932404994964,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7659628987312317,0.3805165290832519,0.3662442862987518,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6452355980873108,0.2243804484605789,1.0403904914855957,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0357360839844,297.1854553222656,284.9061584472656,1.0,0.6566388607025146,0.4006077945232391,0.4006077945232391,1.0,1.0,-3.2695255279541016,0.9797461032867432,2.2897794246673584,0.2438109964132309,0.8401516675949097,0.8401516675949097,0.0,247.4488220214844,253.0,56995.49609375,0.0,3372.0673828125,1.0,279.1586303710937,283.0628662109375,296.1018981933594,299.8255310058594,293.1499938964844,293.1499938964844,279.45001220703125,38843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140319228172302,1.0,0.0,0.0,3.488764524459839,3.4887874126434326,8.121506311908888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.06640625,0.0,1381.4091796875,1895.4371337890625,0.0,3533.982666015625,0.8719991445541382,1.0,0.0,3.0,1.0,0.0
18102060,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8577008843421936,0.5448271632194519,0.4947018027305603,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8720178604125977,0.5743929147720337,0.547537088394165,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7676234841346741,0.3861084282398224,0.2743145227432251,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7642097473144531,0.3808256089687347,0.3664676249027252,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6434146165847778,0.2241172194480896,1.0391372442245483,284.99920654296875,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.1900634765625,284.9983215332031,1.0,0.6579910516738892,0.4000623822212219,0.4000623822212219,1.0,1.0,-3.268838882446289,0.9779556393623352,2.290883302688598,0.2427409142255783,0.9254496097564696,0.9254496097564696,0.0,250.1329803466797,256.0,56354.77734375,0.0,3385.510498046875,1.0,279.4411926269531,283.17462158203125,296.0544738769531,299.66522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33373.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052579402923584,1.0,0.0,0.0,3.608670234680176,3.6086933612823486,8.689357287039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2900390625,0.0,1468.238525390625,1895.4371337890625,0.0,3452.544921875,0.8941487669944763,1.0,0.0,3.0,1.0,0.0
18102120,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8577008843421936,0.5448271632194519,0.4947018027305603,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8720178604125977,0.5743929147720337,0.547537088394165,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7676234841346741,0.3861084282398224,0.2743145227432251,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7642097473144531,0.3808256089687347,0.3664676249027252,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6434146165847778,0.2241172194480896,1.0391372442245483,284.99920654296875,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.1900634765625,284.9983215332031,1.0,0.6579910516738892,0.4000623822212219,0.4000623822212219,1.0,1.0,-3.268838882446289,0.9779556393623352,2.290883302688598,0.2427409142255783,0.9254496097564696,0.9254496097564696,0.0,250.1329803466797,256.0,56354.77734375,0.0,3385.510498046875,1.0,279.4411926269531,283.17462158203125,296.0544738769531,299.66522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33373.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052579402923584,1.0,0.0,0.0,3.608670234680176,3.6086933612823486,8.689357287039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2900390625,0.0,1468.238525390625,1895.4371337890625,0.0,3452.544921875,0.8941487669944763,1.0,0.0,3.0,1.0,0.0
18102180,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8559210896492004,0.5431497097015381,0.4936080276966095,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.871415376663208,0.57527095079422,0.5486783385276794,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7666885256767273,0.3860209584236145,0.2744487226009369,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7632521986961365,0.3807133436203003,0.3665984570980072,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6424614191055298,0.2238352596759796,1.0386682748794556,284.8740234375,284.95001220703125,300.0431213378906,293.0784912109375,298.0436096191406,297.1889953613281,284.8734741210937,1.0,0.6587491631507874,0.3997787535190582,0.3997787535190582,1.0,1.0,-3.2686574459075928,0.9770867824554444,2.2915706634521484,0.2422184646129608,0.8370121717453003,0.8370121717453003,0.0,251.63954162597656,256.0,57128.3828125,0.0,3393.504150390625,1.0,279.1958312988281,283.034423828125,296.111083984375,299.87890625,293.1499938964844,293.1499938964844,279.1499938964844,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117110967636108,1.0,0.0,0.0,3.559270143508911,3.559293746948242,8.453084774373565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7041015625,0.0,1451.9981689453125,1895.4371337890625,0.0,3512.476806640625,0.8844289779663086,1.0,0.0,3.0,1.0,0.0
