time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102240,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8537313342094421,0.541534960269928,0.4921714961528778,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8703466653823853,0.5759850144386292,0.5493919253349304,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.765352189540863,0.3858516812324524,0.2743715643882751,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7619220018386841,0.3805195689201355,0.3664811551570892,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6412109732627869,0.223496526479721,1.0375248193740845,284.906005859375,284.95001220703125,300.051025390625,293.0774841308594,298.0437927246094,297.1869201660156,284.90673828125,1.0,0.6593359708786011,0.3995169699192047,0.3995169699192047,1.0,1.0,-3.2661807537078857,0.9754929542541504,2.290687799453736,0.2412485480308532,0.8388644456863403,0.8388644456863403,0.0,253.3458404541016,259.0,56861.45703125,0.0,3397.41845703125,1.0,279.1587219238281,283.0633544921875,296.0980224609375,299.8129577636719,293.1499938964844,293.1499938964844,279.45001220703125,38816.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913337469100952,1.0,0.0,0.0,3.480250835418701,3.480273723602295,8.081917712843278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2734375,0.0,1372.482177734375,1895.4371337890625,0.0,3527.55078125,0.8701029419898987,1.0,0.0,3.0,1.0,0.0
18102300,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8518949747085571,0.540507972240448,0.4910014569759369,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8696053624153137,0.5771770477294922,0.5503393411636353,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7643048763275146,0.3860510885715484,0.2744113206863403,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7608506083488464,0.3806224167346954,0.3664803802967071,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6401519775390625,0.2233292013406753,1.036598563194275,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.0467224121094,297.18853759765625,285.0157165527344,1.0,0.6599736213684082,0.3992442488670349,0.3992442488670349,1.0,1.0,-3.2648396492004395,0.9742817878723145,2.290557861328125,0.2401211261749267,0.91452956199646,0.91452956199646,0.0,254.84780883789065,259.0,56091.43359375,0.0,3402.765380859375,1.0,279.3976745605469,283.1869812011719,296.0421447753906,299.6014099121094,293.1499938964844,293.1499938964844,279.45001220703125,34010.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069589972496032,1.0,0.0,0.0,3.5325372219085693,3.532559871673584,8.32658258786978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.990234375,0.0,1391.9617919921875,1895.4371337890625,0.0,3468.360595703125,0.8793553113937378,1.0,0.0,3.0,1.0,0.0
18102360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8506051301956177,0.5396114587783813,0.4902593195438385,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8693510890007019,0.5784882307052612,0.5516097545623779,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7637308239936829,0.3863868117332458,0.2746624648571014,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7602118849754333,0.3808348178863525,0.3667105436325073,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6394596099853516,0.2232557088136673,1.0363837480545044,284.9993591308594,284.95001220703125,300.0674743652344,293.075439453125,298.05059814453125,297.19146728515625,284.9978942871094,1.0,0.6607300639152527,0.3989766240119934,0.3989766240119934,1.0,1.0,-3.2657928466796875,0.973889410495758,2.291903495788574,0.2391771674156189,0.9239541292190552,0.9239541292190552,0.0,256.05047607421875,262.0,56238.26171875,0.0,3411.63427734375,1.0,279.4418640136719,283.1740417480469,296.0498046875,299.653076171875,293.1499938964844,293.1499938964844,279.1499938964844,33263.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045706391334534,1.0,0.0,0.0,3.6031746864318848,3.6031978130340576,8.66291316015122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2783203125,0.0,1461.4847412109375,1895.4371337890625,0.0,3446.15087890625,0.892611563205719,1.0,0.0,3.0,1.0,0.0
18102420,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8468291759490967,0.5364217758178711,0.4878277778625488,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8677375316619873,0.5800589323043823,0.5534518361091614,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7616158127784729,0.3862448334693908,0.2748010754585266,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.75801682472229,0.3805382549762726,0.3667367994785309,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6373627781867981,0.2226605415344238,1.0348947048187256,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.0518493652344,297.188232421875,284.9072265625,1.0,0.662114679813385,0.398441344499588,0.398441344499588,1.0,1.0,-3.263498306274414,0.971632957458496,2.291865348815918,0.236943244934082,0.8377715349197388,0.8377715349197388,0.0,259.2647399902344,250.0,56744.60546875,0.0,3424.341064453125,1.0,279.1587829589844,283.0635681152344,296.0941467285156,299.80157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38793.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127488136291504,1.0,0.0,0.0,3.4730257987976074,3.473048686981201,8.048395443438494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2109375,0.0,1364.93603515625,1895.4371337890625,0.0,3522.095947265625,0.8684930801391602,1.0,0.0,3.0,1.0,0.0
18102480,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8468291759490967,0.5364217758178711,0.4878277778625488,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8677375316619873,0.5800589323043823,0.5534518361091614,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7616158127784729,0.3862448334693908,0.2748010754585266,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.75801682472229,0.3805382549762726,0.3667367994785309,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6373627781867981,0.2226605415344238,1.0348947048187256,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.0518493652344,297.188232421875,284.9072265625,1.0,0.662114679813385,0.398441344499588,0.398441344499588,1.0,1.0,-3.263498306274414,0.971632957458496,2.291865348815918,0.236943244934082,0.8377715349197388,0.8377715349197388,0.0,259.2647399902344,250.0,56744.60546875,0.0,3424.341064453125,1.0,279.1587829589844,283.0635681152344,296.0941467285156,299.80157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38793.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127488136291504,1.0,0.0,0.0,3.4730257987976074,3.473048686981201,8.048395443438494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2109375,0.0,1364.93603515625,1895.4371337890625,0.0,3522.095947265625,0.8684930801391602,1.0,0.0,3.0,1.0,0.0
18102540,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8485720157623291,0.5345950126647949,0.4857555329799652,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8718783259391785,0.5825567841529846,0.5553991198539734,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7644877433776855,0.3869198858737945,0.274989515542984,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.760667622089386,0.3808774650096893,0.366720587015152,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6390895247459412,0.2224606722593307,1.0326530933380127,284.9975280761719,284.95001220703125,300.1003112792969,293.0712280273437,298.05859375,297.1929016113281,284.9965515136719,1.0,0.6593194603919983,0.3979060649871826,0.3979060649871826,1.0,1.0,-3.260855436325073,0.969240128993988,2.2916152477264404,0.2349073737859726,0.920947253704071,0.920947253704071,0.0,255.13124084472656,238.0,56093.37109375,0.0,3395.356201171875,1.0,279.4410705566406,283.1730041503906,296.0463562011719,299.6412658691406,293.1499938964844,293.1499938964844,279.1499938964844,33387.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040367603302002,1.0,0.0,0.0,3.593371152877808,3.5933940410614014,8.615836009084887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.8828125,0.0,1451.830810546875,1895.4371337890625,0.0,3441.18310546875,0.8907087445259094,1.0,0.0,3.0,1.0,0.0
18102600,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8485720157623291,0.5345950126647949,0.4857555329799652,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8718783259391785,0.5825567841529846,0.5553991198539734,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7644877433776855,0.3869198858737945,0.274989515542984,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.760667622089386,0.3808774650096893,0.366720587015152,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6390895247459412,0.2224606722593307,1.0326530933380127,284.9975280761719,284.95001220703125,300.1003112792969,293.0712280273437,298.05859375,297.1929016113281,284.9965515136719,1.0,0.6593194603919983,0.3979060649871826,0.3979060649871826,1.0,1.0,-3.260855436325073,0.969240128993988,2.2916152477264404,0.2349073737859726,0.920947253704071,0.920947253704071,0.0,255.13124084472656,238.0,56093.37109375,0.0,3395.356201171875,1.0,279.4410705566406,283.1730041503906,296.0463562011719,299.6412658691406,293.1499938964844,293.1499938964844,279.1499938964844,33387.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040367603302002,1.0,0.0,0.0,3.593371152877808,3.5933940410614014,8.615836009084887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.8828125,0.0,1451.830810546875,1895.4371337890625,0.0,3441.18310546875,0.8907087445259094,1.0,0.0,3.0,1.0,0.0
18102660,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8525240421295166,0.5315806269645691,0.4830527603626251,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.878563404083252,0.5841699838638306,0.5568414330482483,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7695693969726562,0.3869858682155609,0.2749458849430084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7654880285263062,0.3806605339050293,0.3663831949234009,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6425778865814209,0.2219668477773666,1.0295391082763672,284.9056701660156,284.95001220703125,300.11669921875,293.06903076171875,298.06005859375,297.1903076171875,284.9062805175781,1.0,0.6545674800872803,0.397388219833374,0.397388219833374,1.0,1.0,-3.255145311355591,0.9658058881759644,2.289339542388916,0.2329247891902923,0.8346022367477417,0.8346022367477417,0.0,247.61973571777344,226.0,56539.54296875,0.0,3340.742919921875,1.0,279.15887451171875,283.0640563964844,296.0889587402344,299.7845458984375,293.1499938964844,293.1499938964844,279.45001220703125,38892.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91200590133667,1.0,0.0,0.0,3.460190534591675,3.460213184356689,7.989016808096494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.72265625,0.0,1352.5858154296875,1895.4371337890625,0.0,3515.2099609375,0.8657453060150146,1.0,0.0,3.0,1.0,0.0
18102720,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8525240421295166,0.5315806269645691,0.4830527603626251,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.878563404083252,0.5841699838638306,0.5568414330482483,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7695693969726562,0.3869858682155609,0.2749458849430084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7654880285263062,0.3806605339050293,0.3663831949234009,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6425778865814209,0.2219668477773666,1.0295391082763672,284.9056701660156,284.95001220703125,300.11669921875,293.06903076171875,298.06005859375,297.1903076171875,284.9062805175781,1.0,0.6545674800872803,0.397388219833374,0.397388219833374,1.0,1.0,-3.255145311355591,0.9658058881759644,2.289339542388916,0.2329247891902923,0.8346022367477417,0.8346022367477417,0.0,247.61973571777344,226.0,56539.54296875,0.0,3340.742919921875,1.0,279.15887451171875,283.0640563964844,296.0889587402344,299.7845458984375,293.1499938964844,293.1499938964844,279.45001220703125,38892.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91200590133667,1.0,0.0,0.0,3.460190534591675,3.460213184356689,7.989016808096494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.72265625,0.0,1352.5858154296875,1895.4371337890625,0.0,3515.2099609375,0.8657453060150146,1.0,0.0,3.0,1.0,0.0
18102780,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8592386245727539,0.5299474000930786,0.4809358119964599,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8880972862243652,0.5867447853088379,0.5586277842521667,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.77717125415802,0.3878989219665527,0.2751302719116211,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7727195620536804,0.3811121881008148,0.3662396073341369,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6479991674423218,0.2219081968069076,1.0268139839172363,284.9960327148437,284.95001220703125,300.13311767578125,293.0667419433594,298.0673828125,297.19586181640625,284.9951171875,1.0,0.6488001346588135,0.3968703746795654,0.3968703746795654,1.0,1.0,-3.2515127658843994,0.9630971550941468,2.288415670394897,0.2311776578426361,0.9163938164711,0.9163938164711,0.0,237.6129150390625,214.0,55874.83203125,0.0,3277.099365234375,1.0,279.4409484863281,283.1732788085937,296.0407409667969,299.6220397949219,293.1499938964844,293.1499938964844,279.1499938964844,33443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030454754829408,1.0,0.0,0.0,3.578877210617065,3.578900098800659,8.546472827219986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5068359375,0.0,1436.713623046875,1895.4371337890625,0.0,3431.9560546875,0.8874964118003845,1.0,0.0,3.0,1.0,0.0
18102840,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8592386245727539,0.5299474000930786,0.4809358119964599,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8880972862243652,0.5867447853088379,0.5586277842521667,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.77717125415802,0.3878989219665527,0.2751302719116211,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7727195620536804,0.3811121881008148,0.3662396073341369,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6479991674423218,0.2219081968069076,1.0268139839172363,284.9960327148437,284.95001220703125,300.13311767578125,293.0667419433594,298.0673828125,297.19586181640625,284.9951171875,1.0,0.6488001346588135,0.3968703746795654,0.3968703746795654,1.0,1.0,-3.2515127658843994,0.9630971550941468,2.288415670394897,0.2311776578426361,0.9163938164711,0.9163938164711,0.0,237.6129150390625,214.0,55874.83203125,0.0,3277.099365234375,1.0,279.4409484863281,283.1732788085937,296.0407409667969,299.6220397949219,293.1499938964844,293.1499938964844,279.1499938964844,33443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030454754829408,1.0,0.0,0.0,3.578877210617065,3.578900098800659,8.546472827219986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5068359375,0.0,1436.713623046875,1895.4371337890625,0.0,3431.9560546875,0.8874964118003845,1.0,0.0,3.0,1.0,0.0
18102900,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8631189465522766,0.5285767912864685,0.4798309206962585,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8934455513954163,0.5876349806785583,0.5594996809959412,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7815112471580505,0.38808274269104,0.2752424776554107,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7768625020980835,0.3811014592647552,0.3661834597587585,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6511819958686829,0.2217660546302795,1.0256363153457642,284.8739013671875,284.95001220703125,300.1413269042969,293.0655517578125,298.0687866210937,297.19549560546875,284.8725891113281,1.0,0.6457312703132629,0.3966114521026611,0.3966114521026611,1.0,1.0,-3.249890089035034,0.961793839931488,2.2880961894989014,0.2305897772312164,0.8302176594734192,0.8302176594734192,0.0,232.2725982666016,214.0,56617.1796875,0.0,3243.879638671875,1.0,279.199951171875,283.03631591796875,296.096435546875,299.83404541015625,293.1499938964844,293.1499938964844,279.1499938964844,38350.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091906547546388,1.0,0.0,0.0,3.530653953552246,3.530677318572998,8.317707056448853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.189453125,0.0,1421.4127197265625,1895.4371337890625,0.0,3489.09130859375,0.8778981566429138,1.0,0.0,3.0,1.0,0.0
18102960,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.866731584072113,0.5271380543708801,0.4783033430576324,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.898578405380249,0.5884292721748352,0.5600204467773438,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7856447100639343,0.3881905674934387,0.2751559317111969,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7808219194412231,0.381005197763443,0.3658877313137054,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6542232632637024,0.2215545624494552,1.0237654447555542,284.9061889648437,284.95001220703125,300.1495361328125,293.0643310546875,298.06939697265625,297.1939697265625,284.9073486328125,1.0,0.6424426436424255,0.3963998258113861,0.3963998258113861,1.0,1.0,-3.245972156524658,0.959817111492157,2.2861552238464355,0.2298626005649566,0.8314632177352905,0.8314632177352905,0.0,227.065170288086,202.0,56296.015625,0.0,3206.391845703125,1.0,279.1587219238281,283.06689453125,296.08404541015625,299.7647399902344,293.1499938964844,293.1499938964844,279.45001220703125,39031.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108967781066896,1.0,0.0,0.0,3.442044496536255,3.442067146301269,7.905444476818957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0751953125,0.0,1335.2738037109375,1895.4371337890625,0.0,3504.924072265625,0.8618577718734741,1.0,0.0,3.0,1.0,0.0
18103020,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.876535952091217,0.5256626605987549,0.4762720763683319,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9116910099983216,0.5910518765449524,0.5617907047271729,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7961428761482239,0.3892993628978729,0.2754340767860412,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7908686995506287,0.3815405964851379,0.3657637238502502,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621261239051819,0.2216093689203262,1.0212730169296265,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.0772705078125,297.199951171875,284.99481201171875,1.0,0.6358143091201782,0.3959765434265136,0.3959765434265136,1.0,1.0,-3.242839336395264,0.9575365781784058,2.2853028774261475,0.2286038547754287,0.9129515290260316,0.9129515290260316,0.0,215.4630584716797,190.0,55667.171875,0.0,3135.32763671875,1.0,279.4408264160156,283.1744079589844,296.0357971191406,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33425.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019144773483276,1.0,0.0,0.0,3.564530611038208,3.5645532608032227,8.478089057462057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.279296875,0.0,1421.3330078125,1895.4371337890625,0.0,3421.423583984375,0.8842124938964844,1.0,0.0,3.0,1.0,0.0
18103080,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.876535952091217,0.5256626605987549,0.4762720763683319,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9116910099983216,0.5910518765449524,0.5617907047271729,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7961428761482239,0.3892993628978729,0.2754340767860412,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7908686995506287,0.3815405964851379,0.3657637238502502,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621261239051819,0.2216093689203262,1.0212730169296265,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.0772705078125,297.199951171875,284.99481201171875,1.0,0.6358143091201782,0.3959765434265136,0.3959765434265136,1.0,1.0,-3.242839336395264,0.9575365781784058,2.2853028774261475,0.2286038547754287,0.9129515290260316,0.9129515290260316,0.0,215.4630584716797,190.0,55667.171875,0.0,3135.32763671875,1.0,279.4408264160156,283.1744079589844,296.0357971191406,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33425.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019144773483276,1.0,0.0,0.0,3.564530611038208,3.5645532608032227,8.478089057462057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.279296875,0.0,1421.3330078125,1895.4371337890625,0.0,3421.423583984375,0.8842124938964844,1.0,0.0,3.0,1.0,0.0
18103140,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8868213295936584,0.5230095386505127,0.4737401306629181,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9265384674072266,0.592764675617218,0.5631751418113708,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8071190714836121,0.389769583940506,0.2755582928657532,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8014369606971741,0.3815014958381653,0.3654426038265228,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6706703305244446,0.2213489562273025,1.018497347831726,284.9075622558594,284.95001220703125,300.1824645996094,293.0591125488281,298.0796203613281,297.1982421875,284.9081115722656,1.0,0.6289839148521423,0.3955532610416412,0.3955532610416412,1.0,1.0,-3.237891912460327,0.9546544551849364,2.28323745727539,0.2267148345708847,0.8295666575431824,0.8295666575431824,0.0,204.0829620361328,178.0,56110.109375,0.0,3061.716552734375,1.0,279.1590576171875,283.0688171386719,296.0787353515625,299.746826171875,293.1499938964844,293.1499938964844,279.45001220703125,38858.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098193049430848,1.0,0.0,0.0,3.430030584335327,3.4300529956817627,7.850354677430005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3994140625,0.0,1322.0328369140625,1895.4371337890625,0.0,3494.9267578125,0.8590466380119324,1.0,0.0,3.0,1.0,0.0
18103200,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8868213295936584,0.5230095386505127,0.4737401306629181,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9265384674072266,0.592764675617218,0.5631751418113708,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8071190714836121,0.389769583940506,0.2755582928657532,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8014369606971741,0.3815014958381653,0.3654426038265228,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6706703305244446,0.2213489562273025,1.018497347831726,284.9075622558594,284.95001220703125,300.1824645996094,293.0591125488281,298.0796203613281,297.1982421875,284.9081115722656,1.0,0.6289839148521423,0.3955532610416412,0.3955532610416412,1.0,1.0,-3.237891912460327,0.9546544551849364,2.28323745727539,0.2267148345708847,0.8295666575431824,0.8295666575431824,0.0,204.0829620361328,178.0,56110.109375,0.0,3061.716552734375,1.0,279.1590576171875,283.0688171386719,296.0787353515625,299.746826171875,293.1499938964844,293.1499938964844,279.45001220703125,38858.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098193049430848,1.0,0.0,0.0,3.430030584335327,3.4300529956817627,7.850354677430005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3994140625,0.0,1322.0328369140625,1895.4371337890625,0.0,3494.9267578125,0.8590466380119324,1.0,0.0,3.0,1.0,0.0
18103260,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8996644020080566,0.5216565728187561,0.4718159139156341,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9442535042762756,0.5954029560089111,0.5649517178535461,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8195638060569763,0.3910395801067352,0.275942713022232,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8137823939323425,0.3820895850658417,0.3653584122657776,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.681135892868042,0.2214787304401397,1.0162911415100098,284.99566650390625,284.95001220703125,300.1989440917969,293.05621337890625,298.08770751953125,297.204345703125,284.9947509765625,1.0,0.6220863461494446,0.3951648473739624,0.3951648473739624,1.0,1.0,-3.2354140281677246,0.9527498483657836,2.2826642990112305,0.2247768938541412,0.910237193107605,0.910237193107605,0.0,192.039794921875,166.0,55487.59375,0.0,2989.919921875,1.0,279.4407043457031,283.1753234863281,296.0306091308594,299.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009391069412231,1.0,0.0,0.0,3.552022933959961,3.552045583724976,8.418696211265342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.53515625,0.0,1407.8992919921875,1895.4371337890625,0.0,3412.33642578125,0.881380021572113,1.0,0.0,3.0,1.0,0.0
18103320,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8996644020080566,0.5216565728187561,0.4718159139156341,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9442535042762756,0.5954029560089111,0.5649517178535461,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8195638060569763,0.3910395801067352,0.275942713022232,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8137823939323425,0.3820895850658417,0.3653584122657776,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.681135892868042,0.2214787304401397,1.0162911415100098,284.99566650390625,284.95001220703125,300.1989440917969,293.05621337890625,298.08770751953125,297.204345703125,284.9947509765625,1.0,0.6220863461494446,0.3951648473739624,0.3951648473739624,1.0,1.0,-3.2354140281677246,0.9527498483657836,2.2826642990112305,0.2247768938541412,0.910237193107605,0.910237193107605,0.0,192.039794921875,166.0,55487.59375,0.0,2989.919921875,1.0,279.4407043457031,283.1753234863281,296.0306091308594,299.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009391069412231,1.0,0.0,0.0,3.552022933959961,3.552045583724976,8.418696211265342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.53515625,0.0,1407.8992919921875,1895.4371337890625,0.0,3412.33642578125,0.881380021572113,1.0,0.0,3.0,1.0,0.0
18103380,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9080432653427124,0.5201269388198853,0.4705345332622528,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9550831317901612,0.5964441299438477,0.5659328699111938,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8272581696510315,0.3914205729961395,0.2761619985103607,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8212813138961792,0.3821131885051727,0.3652916550636291,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6879618763923645,0.2213843166828155,1.015091896057129,284.8769226074219,284.95001220703125,300.2088623046875,293.05438232421875,298.0893249511719,297.2034912109375,284.88006591796875,1.0,0.6179504990577698,0.3949317932128906,0.3949317932128906,1.0,1.0,-3.2338011264801025,0.9515557289123536,2.282245397567749,0.2237559556961059,0.8214648365974426,0.8214648365974426,0.0,184.9497833251953,166.0,56083.84375,0.0,2947.367919921875,1.0,279.18572998046875,283.0451354980469,296.0879211425781,299.7864685058594,293.1499938964844,293.1499938964844,279.1499938964844,39519.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080219268798828,1.0,0.0,0.0,3.469423294067383,3.469446420669556,8.031707920963527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3955078125,0.0,1366.4246826171875,1895.4371337890625,0.0,3478.237060546875,0.8660497665405273,1.0,0.0,3.0,1.0,0.0
18103440,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9137197136878968,0.5191391110420227,0.4693918228149414,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9618089199066162,0.5971269607543945,0.5663366317749023,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8322151899337769,0.3916655778884887,0.276167631149292,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8260561227798462,0.3821029663085937,0.3650761544704437,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6923685073852539,0.2212893962860107,1.0137879848480225,284.9084167480469,284.95001220703125,300.2154846191406,293.0531311035156,298.09014892578125,297.2026062011719,284.908935546875,1.0,0.6150917410850525,0.3947764039039612,0.3947764039039612,1.0,1.0,-3.2310919761657715,0.950196087360382,2.280895709991455,0.2228573560714721,0.8278773427009583,0.8278773427009583,0.0,180.4317626953125,154.0,55937.79296875,0.0,2916.7490234375,1.0,279.1591796875,283.0704650878906,296.0732421875,299.7303161621094,293.1499938964844,293.1499938964844,279.45001220703125,38814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089460372924804,1.0,0.0,0.0,3.4182729721069336,3.418295383453369,7.796627983225335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6767578125,0.0,1310.0394287109375,1895.4371337890625,0.0,3486.81982421875,0.8564254641532898,1.0,0.0,3.0,1.0,0.0
18103500,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9222881197929382,0.5184615850448608,0.4682793319225311,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9708383679389954,0.5983949899673462,0.5670640468597412,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8393195867538452,0.3923142552375793,0.2763074040412903,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8328360915184021,0.3823676407337188,0.3649398386478424,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6986433863639832,0.2213403433561325,1.0124694108963013,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.09375,297.2050476074219,285.0142517089844,1.0,0.6115372776985168,0.3945822119712829,0.3945822119712829,1.0,1.0,-3.229041337966919,0.9489603638648988,2.280081033706665,0.2218721210956573,0.9012844562530518,0.9012844562530518,0.0,174.5019073486328,154.0,55199.87890625,0.0,2879.78125,1.0,279.3961181640625,283.1902160644531,296.0168151855469,299.5202941894531,293.1499938964844,293.1499938964844,279.45001220703125,33931.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025387167930604,1.0,0.0,0.0,3.4724538326263428,3.47247576713562,8.045744834817015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.498046875,0.0,1329.73828125,1895.4371337890625,0.0,3427.2373046875,0.8659376502037048,1.0,0.0,3.0,1.0,0.0
18103560,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9326155185699464,0.5178993344306946,0.467559814453125,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9805005192756652,0.5997719764709473,0.5681090950965881,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8477194309234619,0.3930822610855102,0.2766483724117279,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8408001661300659,0.3827357888221741,0.3650265038013458,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7059680819511414,0.2214802354574203,1.01183021068573,284.9957580566406,284.95001220703125,300.2320556640625,293.0497741699219,298.0982666015625,297.2087097167969,284.99432373046875,1.0,0.6080843210220337,0.3943908214569092,0.3943908214569092,1.0,1.0,-3.229176521301269,0.94848370552063,2.28069281578064,0.2212174534797668,0.9082160592079164,0.9082160592079164,0.0,168.27369689941406,142.0,55339.0625,0.0,2845.74609375,1.0,279.4412841796875,283.17547607421875,296.0238342285156,299.5708312988281,293.1499938964844,293.1499938964844,279.1499938964844,33264.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001163840293884,1.0,0.0,0.0,3.5435214042663574,3.543543815612793,8.378444817935815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3037109375,0.0,1398.0294189453125,1895.4371337890625,0.0,3404.669189453125,0.8792033195495605,1.0,0.0,3.0,1.0,0.0
18103620,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9526585340499878,0.5155046582221985,0.4652450978755951,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9974088668823242,0.6014967560768127,0.569495677947998,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8651654124259949,0.3938525021076202,0.2769722640514374,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8573111295700073,0.3827939331531524,0.3647842705249786,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7199814915657043,0.2213505506515503,1.009577989578247,284.9090270996094,284.95001220703125,300.24871826171875,293.0461730957031,298.1006774902344,297.2069091796875,284.90948486328125,1.0,0.6010109186172485,0.3940080404281616,0.3940080404281616,1.0,1.0,-3.2254579067230225,0.9461140036582948,2.279343843460083,0.2200578302145004,0.8264116048812866,0.8264116048812866,0.0,156.5987091064453,145.0,55787.12890625,0.0,2773.775146484375,1.0,279.1593017578125,283.07147216796875,296.0667724609375,299.7142944335937,293.1499938964844,293.1499938964844,279.45001220703125,38781.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082533121109008,1.0,0.0,0.0,3.4083261489868164,3.408348321914673,7.751318662485573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8466796875,0.0,1299.984619140625,1895.4371337890625,0.0,3480.38671875,0.8542090654373169,1.0,0.0,3.0,1.0,0.0
18103680,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9526585340499878,0.5155046582221985,0.4652450978755951,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9974088668823242,0.6014967560768127,0.569495677947998,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8651654124259949,0.3938525021076202,0.2769722640514374,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8573111295700073,0.3827939331531524,0.3647842705249786,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7199814915657043,0.2213505506515503,1.009577989578247,284.9090270996094,284.95001220703125,300.24871826171875,293.0461730957031,298.1006774902344,297.2069091796875,284.90948486328125,1.0,0.6010109186172485,0.3940080404281616,0.3940080404281616,1.0,1.0,-3.2254579067230225,0.9461140036582948,2.279343843460083,0.2200578302145004,0.8264116048812866,0.8264116048812866,0.0,156.5987091064453,145.0,55787.12890625,0.0,2773.775146484375,1.0,279.1593017578125,283.07147216796875,296.0667724609375,299.7142944335937,293.1499938964844,293.1499938964844,279.45001220703125,38781.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082533121109008,1.0,0.0,0.0,3.4083261489868164,3.408348321914673,7.751318662485573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8466796875,0.0,1299.984619140625,1895.4371337890625,0.0,3480.38671875,0.8542090654373169,1.0,0.0,3.0,1.0,0.0
18103740,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.917677402496338,0.5141726732254028,0.4646361470222473,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.972423255443573,0.6054388284683228,0.5729016661643982,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8399736285209656,0.39509117603302,0.2784235179424286,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8322203159332275,0.3831549286842346,0.365955501794815,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6976088881492615,0.2212885320186615,1.013458251953125,284.9892272949219,284.95001220703125,300.2654113769531,293.04229736328125,298.1036376953125,297.2135009765625,284.97467041015625,1.0,0.5924694538116455,0.393625259399414,0.393625259399414,1.0,1.0,-3.107532024383545,0.9026032090187072,2.2049288749694824,0.2297379970550537,0.9006578326225281,0.9006578326225281,0.0,171.9902801513672,148.0,54329.03125,0.0,2729.965087890625,1.0,279.4405822753906,283.1598815917969,296.0165100097656,299.549072265625,293.1499938964844,293.1499938964844,279.1499938964844,33539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899419903755188,1.0,0.0,0.0,3.5274529457092285,3.527475357055664,8.30263104489859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.810546875,0.0,1383.2645263671875,1895.4371337890625,0.0,3398.176513671875,0.8759320378303528,1.0,0.0,3.0,1.0,0.0
18103800,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.917677402496338,0.5141726732254028,0.4646361470222473,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.972423255443573,0.6054388284683228,0.5729016661643982,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8399736285209656,0.39509117603302,0.2784235179424286,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8322203159332275,0.3831549286842346,0.365955501794815,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6976088881492615,0.2212885320186615,1.013458251953125,284.9892272949219,284.95001220703125,300.2654113769531,293.04229736328125,298.1036376953125,297.2135009765625,284.97467041015625,1.0,0.5924694538116455,0.393625259399414,0.393625259399414,1.0,1.0,-3.107532024383545,0.9026032090187072,2.2049288749694824,0.2297379970550537,0.9006578326225281,0.9006578326225281,0.0,171.9902801513672,148.0,54329.03125,0.0,2729.965087890625,1.0,279.4405822753906,283.1598815917969,296.0165100097656,299.549072265625,293.1499938964844,293.1499938964844,279.1499938964844,33539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899419903755188,1.0,0.0,0.0,3.5274529457092285,3.527475357055664,8.30263104489859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.810546875,0.0,1383.2645263671875,1895.4371337890625,0.0,3398.176513671875,0.8759320378303528,1.0,0.0,3.0,1.0,0.0
18103860,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9603710174560548,0.5119448900222778,0.4618882238864898,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6087263822555542,0.5588145852088928,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8754045367240906,0.3961528539657593,0.278407335281372,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8661195635795593,0.3834092319011688,0.3651678264141083,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7265394330024719,0.2213873565196991,1.008790135383606,284.9109191894531,284.95001220703125,300.2821655273437,293.0380859375,298.12066650390625,297.2234802246094,284.91168212890625,1.0,0.596103847026825,0.3937626481056213,0.3937626481056213,1.0,1.0,-3.2098169326782227,0.9399473667144777,2.269869565963745,0.2180453538894653,0.8223699927330017,0.8223699927330017,0.0,150.83303833007812,151.0,55467.72265625,0.0,2710.255859375,1.0,279.1596374511719,283.07647705078125,296.0563659667969,299.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38841.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068109393119812,1.0,0.0,0.0,3.3843815326690674,3.3844034671783447,7.642789796591387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.634765625,0.0,1276.95703125,1895.4371337890625,0.0,3466.984375,0.8490234613418579,1.0,0.0,3.0,1.0,0.0
18103920,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9603710174560548,0.5119448900222778,0.4618882238864898,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6087263822555542,0.5588145852088928,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8754045367240906,0.3961528539657593,0.278407335281372,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8661195635795593,0.3834092319011688,0.3651678264141083,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7265394330024719,0.2213873565196991,1.008790135383606,284.9109191894531,284.95001220703125,300.2821655273437,293.0380859375,298.12066650390625,297.2234802246094,284.91168212890625,1.0,0.596103847026825,0.3937626481056213,0.3937626481056213,1.0,1.0,-3.2098169326782227,0.9399473667144777,2.269869565963745,0.2180453538894653,0.8223699927330017,0.8223699927330017,0.0,150.83303833007812,151.0,55467.72265625,0.0,2710.255859375,1.0,279.1596374511719,283.07647705078125,296.0563659667969,299.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38841.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068109393119812,1.0,0.0,0.0,3.3843815326690674,3.3844034671783447,7.642789796591387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.634765625,0.0,1276.95703125,1895.4371337890625,0.0,3466.984375,0.8490234613418579,1.0,0.0,3.0,1.0,0.0
18103980,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9595203995704652,0.5107588768005371,0.4605798125267029,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.612538754940033,0.5586472749710083,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8765177130699158,0.397733598947525,0.2793704271316528,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.866535484790802,0.3840106129646301,0.3655842542648315,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7266954183578491,0.2215804755687713,1.0091890096664429,284.9965209960937,284.95001220703125,300.2989807128906,293.0335388183594,298.13299560546875,297.2334289550781,284.9956970214844,1.0,0.5962216854095459,0.3939000368118286,0.3939000368118286,1.0,1.0,-3.2101733684539795,0.940439522266388,2.2697339057922363,0.218645304441452,0.9026640057563782,0.9026640057563782,0.0,150.80828857421875,154.0,54947.65625,0.0,2710.845458984375,1.0,279.4403381347656,283.17877197265625,296.0087585449219,299.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,33265.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981160521507263,1.0,0.0,0.0,3.513794422149658,3.513816595077514,8.238458804044058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.78125,0.0,1367.1533203125,1895.4371337890625,0.0,3386.0166015625,0.872718334197998,1.0,0.0,3.0,1.0,0.0
18104040,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9595203995704652,0.5107588768005371,0.4605798125267029,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.612538754940033,0.5586472749710083,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8765177130699158,0.397733598947525,0.2793704271316528,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.866535484790802,0.3840106129646301,0.3655842542648315,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7266954183578491,0.2215804755687713,1.0091890096664429,284.9965209960937,284.95001220703125,300.2989807128906,293.0335388183594,298.13299560546875,297.2334289550781,284.9956970214844,1.0,0.5962216854095459,0.3939000368118286,0.3939000368118286,1.0,1.0,-3.2101733684539795,0.940439522266388,2.2697339057922363,0.218645304441452,0.9026640057563782,0.9026640057563782,0.0,150.80828857421875,154.0,54947.65625,0.0,2710.845458984375,1.0,279.4403381347656,283.17877197265625,296.0087585449219,299.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,33265.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981160521507263,1.0,0.0,0.0,3.513794422149658,3.513816595077514,8.238458804044058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.78125,0.0,1367.1533203125,1895.4371337890625,0.0,3386.0166015625,0.872718334197998,1.0,0.0,3.0,1.0,0.0
