time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104100,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.958371639251709,0.5096219778060913,0.4598752558231354,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6139544248580933,0.5596975088119507,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8764758706092834,0.3982172608375549,0.2798562049865722,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8661618828773499,0.3840508460998535,0.3657983243465423,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7263444662094116,0.2215335369110107,1.0095068216323853,284.8788757324219,284.95001220703125,300.30743408203125,293.0311279296875,298.1363220214844,297.2343139648437,284.87799072265625,1.0,0.5966833829879761,0.3939687311649322,0.3939687311649322,1.0,1.0,-3.2118136882781982,0.9411895871162416,2.2706241607666016,0.2191427648067474,0.8203648328781128,0.8203648328781128,0.0,151.19769287109375,154.0,55708.9765625,0.0,2716.299560546875,1.0,279.20147705078125,283.0459899902344,296.0643920898437,299.7426147460937,293.1499938964844,293.1499938964844,279.1499938964844,38247.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045529365539552,1.0,0.0,0.0,3.466181755065918,3.4662044048309326,8.016706374291971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.115234375,0.0,1354.08642578125,1895.4371337890625,0.0,3445.986083984375,0.8635299801826477,1.0,0.0,3.0,1.0,0.0
18104160,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9561945796012878,0.5084256529808044,0.4587789177894592,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6150843501091003,0.5619529485702515,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8755915760993958,0.3986323475837707,0.2801477015018463,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8649863600730896,0.3840067684650421,0.3657781183719635,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7253568172454834,0.221410721540451,1.0091264247894287,284.9130859375,284.95001220703125,300.31591796875,293.02862548828125,298.136962890625,297.2330627441406,284.9140625,1.0,0.5972856879234314,0.3935259580612182,0.3935259580612182,1.0,1.0,-3.213075637817383,0.9404857158660888,2.272589921951294,0.2182336449623108,0.8251591324806213,0.8251591324806213,0.0,151.93141174316406,157.0,55494.77734375,0.0,2722.88916015625,1.0,279.1593017578125,283.0759582519531,296.0516967773437,299.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38636.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066486358642578,1.0,0.0,0.0,3.386376142501831,3.3863980770111084,7.651801183783391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.18115234375,0.0,1277.4788818359375,1895.4371337890625,0.0,3465.47607421875,0.8493205904960632,1.0,0.0,3.0,1.0,0.0
18104220,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9526563286781312,0.507280707359314,0.457557737827301,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6178487539291382,0.566249668598175,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8744363784790039,0.400278627872467,0.2811900079250335,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8631392121315002,0.3845748603343963,0.3662104308605194,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7237409353256226,0.2215557396411895,1.0095586776733398,284.99859619140625,284.95001220703125,300.3329162597656,293.0233459472656,298.142578125,297.2369079589844,284.9977111816406,1.0,0.5990017056465149,0.3926404118537903,0.3926404118537903,1.0,1.0,-3.2190611362457275,0.9400905966758728,2.27897047996521,0.2165376543998718,0.906722128391266,0.906722128391266,0.0,153.48182678222656,160.0,55041.6015625,0.0,2743.593017578125,1.0,279.4403991699219,283.1766967773437,296.0019226074219,299.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33110.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898622453212738,1.0,0.0,0.0,3.5219507217407227,3.521972894668579,8.276749667857075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.046875,0.0,1374.458251953125,1895.4371337890625,0.0,3390.739990234375,0.8744258284568787,1.0,0.0,3.0,1.0,0.0
18104280,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9526563286781312,0.507280707359314,0.457557737827301,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6178487539291382,0.566249668598175,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8744363784790039,0.400278627872467,0.2811900079250335,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8631392121315002,0.3845748603343963,0.3662104308605194,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7237409353256226,0.2215557396411895,1.0095586776733398,284.99859619140625,284.95001220703125,300.3329162597656,293.0233459472656,298.142578125,297.2369079589844,284.9977111816406,1.0,0.5990017056465149,0.3926404118537903,0.3926404118537903,1.0,1.0,-3.2190611362457275,0.9400905966758728,2.27897047996521,0.2165376543998718,0.906722128391266,0.906722128391266,0.0,153.48182678222656,160.0,55041.6015625,0.0,2743.593017578125,1.0,279.4403991699219,283.1766967773437,296.0019226074219,299.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33110.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898622453212738,1.0,0.0,0.0,3.5219507217407227,3.521972894668579,8.276749667857075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.046875,0.0,1374.458251953125,1895.4371337890625,0.0,3390.739990234375,0.8744258284568787,1.0,0.0,3.0,1.0,0.0
18104340,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9474286437034608,0.5049750804901123,0.4558154344558716,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6192877888679504,0.57258141040802,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8720456957817078,0.4012392163276672,0.2820362448692322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8601256608963013,0.3845363259315491,0.3664079010486603,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7212030291557312,0.2213311493396759,1.0094280242919922,284.9130554199219,284.95001220703125,300.3500061035156,293.0176086425781,298.1410827636719,297.23065185546875,284.91357421875,1.0,0.6011406183242798,0.3917548656463623,0.3917548656463623,1.0,1.0,-3.225679636001587,0.9398990869522096,2.285780668258667,0.2149442881345749,0.8282003402709961,0.8282003402709961,0.0,155.6937713623047,163.0,55652.07421875,0.0,2769.301025390625,1.0,279.1593933105469,283.0705871582031,296.0427551269531,299.6791381835937,293.1499938964844,293.1499938964844,279.45001220703125,38439.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907622754573822,1.0,0.0,0.0,3.4011566638946533,3.4011788368225098,7.71874340443901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.7451171875,0.0,1290.548583984375,1895.4371337890625,0.0,3474.528564453125,0.8523640036582947,1.0,0.0,3.0,1.0,0.0
18104400,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9474286437034608,0.5049750804901123,0.4558154344558716,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6192877888679504,0.57258141040802,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8720456957817078,0.4012392163276672,0.2820362448692322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8601256608963013,0.3845363259315491,0.3664079010486603,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7212030291557312,0.2213311493396759,1.0094280242919922,284.9130554199219,284.95001220703125,300.3500061035156,293.0176086425781,298.1410827636719,297.23065185546875,284.91357421875,1.0,0.6011406183242798,0.3917548656463623,0.3917548656463623,1.0,1.0,-3.225679636001587,0.9398990869522096,2.285780668258667,0.2149442881345749,0.8282003402709961,0.8282003402709961,0.0,155.6937713623047,163.0,55652.07421875,0.0,2769.301025390625,1.0,279.1593933105469,283.0705871582031,296.0427551269531,299.6791381835937,293.1499938964844,293.1499938964844,279.45001220703125,38439.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907622754573822,1.0,0.0,0.0,3.4011566638946533,3.4011788368225098,7.71874340443901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.7451171875,0.0,1290.548583984375,1895.4371337890625,0.0,3474.528564453125,0.8523640036582947,1.0,0.0,3.0,1.0,0.0
18104460,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.950609028339386,0.5077980756759644,0.4573424160480499,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6262843012809753,0.5693222284317017,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8772011399269104,0.4071540534496307,0.2853640913963318,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8644671440124512,0.3893830478191376,0.3699064552783966,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7259827256202698,0.2260312736034393,1.0252134799957275,285.0152893066406,284.95001220703125,300.367431640625,293.01104736328125,298.1776123046875,297.2748107910156,285.01495361328125,1.0,0.6046067476272583,0.3913340866565704,0.3913340866565704,1.0,1.0,-3.250758171081543,0.947309911251068,2.30344820022583,0.2164467573165893,0.925835132598877,0.925835132598877,0.0,155.74667358398438,166.0,55578.6484375,0.0,2821.382080078125,1.0,279.4405517578125,283.1808166503906,295.99432373046875,299.5451354980469,293.1499938964844,293.1499938964844,279.1499938964844,32472.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003931283950806,1.0,0.0,0.0,3.552422285079956,3.552444696426392,8.420589097113407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7685546875,0.0,1401.6058349609375,1895.4371337890625,0.0,3407.248779296875,0.8809608221054077,1.0,0.0,3.0,1.0,0.0
18104520,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.950609028339386,0.5077980756759644,0.4573424160480499,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6262843012809753,0.5693222284317017,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8772011399269104,0.4071540534496307,0.2853640913963318,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8644671440124512,0.3893830478191376,0.3699064552783966,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7259827256202698,0.2260312736034393,1.0252134799957275,285.0152893066406,284.95001220703125,300.367431640625,293.01104736328125,298.1776123046875,297.2748107910156,285.01495361328125,1.0,0.6046067476272583,0.3913340866565704,0.3913340866565704,1.0,1.0,-3.250758171081543,0.947309911251068,2.30344820022583,0.2164467573165893,0.925835132598877,0.925835132598877,0.0,155.74667358398438,166.0,55578.6484375,0.0,2821.382080078125,1.0,279.4405517578125,283.1808166503906,295.99432373046875,299.5451354980469,293.1499938964844,293.1499938964844,279.1499938964844,32472.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003931283950806,1.0,0.0,0.0,3.552422285079956,3.552444696426392,8.420589097113407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7685546875,0.0,1401.6058349609375,1895.4371337890625,0.0,3407.248779296875,0.8809608221054077,1.0,0.0,3.0,1.0,0.0
18104580,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9508147835731506,0.5076003670692444,0.4577846825122833,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6300629377365112,0.5695371627807617,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8791770339012146,0.4094964861869812,0.2873695790767669,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8659960627555847,0.3911128342151642,0.3720155656337738,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7281935214996338,0.227973386645317,1.0357508659362793,284.8994445800781,284.95001220703125,300.37957763671875,293.0058898925781,298.1918640136719,297.2898864746094,284.90289306640625,1.0,0.6075331568717957,0.3910479545593261,0.3910479545593261,1.0,1.0,-3.269174575805664,0.9528110027313232,2.316363573074341,0.2179446369409561,0.8443124294281006,0.8443124294281006,0.0,156.6056365966797,166.0,56642.49609375,0.0,2864.63232421875,1.0,279.1767272949219,283.0441589355469,296.0534973144531,299.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,38139.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101285338401794,1.0,0.0,0.0,3.497749090194702,3.497772216796875,8.163391385096475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7890625,0.0,1385.630859375,1895.4371337890625,0.0,3497.79638671875,0.8721063137054443,1.0,0.0,3.0,1.0,0.0
18104640,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9497701525688172,0.5073562264442444,0.4575719237327575,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6315579414367676,0.570975124835968,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8791200518608093,0.4104053676128387,0.2880401909351349,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.865759551525116,0.3917062282562256,0.3726492524147033,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7283908128738403,0.2286569327116012,1.039278507232666,284.92156982421875,284.95001220703125,300.3853759765625,293.0032958984375,298.19647216796875,297.2940368652344,284.9224548339844,1.0,0.6089178919792175,0.3909133076667785,0.3909133076667785,1.0,1.0,-3.2764599323272705,0.9549236297607422,2.3215363025665283,0.2184584140777588,0.8509113192558289,0.8509113192558289,0.0,157.3585205078125,169.0,56747.9140625,0.0,2884.173583984375,1.0,279.158935546875,283.05780029296875,296.0406799316406,299.7381286621094,293.1499938964844,293.1499938964844,279.45001220703125,37479.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118828773498536,1.0,0.0,0.0,3.479072093963623,3.4790947437286377,8.076443123172794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7392578125,0.0,1361.7386474609375,1895.4371337890625,0.0,3514.069580078125,0.8687488436698914,1.0,0.0,3.0,1.0,0.0
18104700,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9480370283126832,0.5073679685592651,0.4573906362056732,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6339492797851562,0.573570191860199,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8788573145866394,0.4120102524757385,0.289095014333725,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8651757836341858,0.3927356004714966,0.37358558177948,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.728422224521637,0.2296953499317169,1.0441478490829468,285.0312805175781,284.95001220703125,300.39453125,292.9989624023437,298.2040710449219,297.3009948730469,285.0330505371094,1.0,0.611108124256134,0.3907029032707214,0.3907029032707214,1.0,1.0,-3.287611484527588,0.9581429958343506,2.3294684886932373,0.2191931903362274,0.9326609373092652,0.9326609373092652,0.0,158.63327026367188,169.0,56217.80859375,0.0,2914.927490234375,1.0,279.39794921875,283.1786804199219,295.9828186035156,299.54296875,293.1499938964844,293.1499938964844,279.45001220703125,33045.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907401978969574,1.0,0.0,0.0,3.548172235488892,3.548194646835327,8.400452315981966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.462890625,0.0,1401.315185546875,1895.4371337890625,0.0,3472.477783203125,0.881998598575592,1.0,0.0,3.0,1.0,0.0
18104760,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9465516209602356,0.5074214935302734,0.4575110077857971,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6362012624740601,0.576138436794281,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.878728449344635,0.4136229157447815,0.2902641892433166,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8646755814552307,0.3937430083751678,0.3746066689491272,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7284276485443115,0.2306510806083679,1.0488486289978027,285.01904296875,284.95001220703125,300.4038391113281,292.994384765625,298.2103271484375,297.3069152832031,285.017578125,1.0,0.6133506298065186,0.3902450501918793,0.3902450501918793,1.0,1.0,-3.2991316318511963,0.9608235359191896,2.338308095932007,0.2193153202533722,0.9502913355827332,0.9502913355827332,0.0,159.92129516601562,172.0,56584.76171875,0.0,2946.73828125,1.0,279.4420471191406,283.16436767578125,295.986572265625,299.6057434082031,293.1499938964844,293.1499938964844,279.1499938964844,32284.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067859649658204,1.0,0.0,0.0,3.6356570720672607,3.6356801986694336,8.819807248983125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.0654296875,0.0,1489.5770263671875,1895.4371337890625,0.0,3466.75244140625,0.8992517590522766,1.0,0.0,3.0,1.0,0.0
18104820,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.941124439239502,0.5059351921081543,0.4566344916820526,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6387885212898254,0.5838527083396912,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8765381574630737,0.415714681148529,0.2919953763484955,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618447184562683,0.3947137296199798,0.3758872747421264,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7267996668815613,0.2317216694355011,1.055212378501892,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.2113952636719,297.3029479980469,284.91143798828125,1.0,0.6176986694335938,0.3893293738365173,0.3893293738365173,1.0,1.0,-3.3186352252960205,0.964854896068573,2.3537802696228027,0.2190969735383987,0.8611425161361694,0.8611425161361694,0.0,163.16677856445312,175.0,57609.734375,0.0,3007.086181640625,1.0,279.1576843261719,283.03143310546875,296.0234680175781,299.78094482421875,293.1499938964844,293.1499938964844,279.45001220703125,37929.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185362458229064,1.0,0.0,0.0,3.5532655715942383,3.5532889366149902,8.424586894761887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0986328125,0.0,1442.2386474609375,1895.4371337890625,0.0,3575.643798828125,0.8854362964630127,1.0,0.0,3.0,1.0,0.0
18104880,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.941124439239502,0.5059351921081543,0.4566344916820526,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6387885212898254,0.5838527083396912,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8765381574630737,0.415714681148529,0.2919953763484955,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618447184562683,0.3947137296199798,0.3758872747421264,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7267996668815613,0.2317216694355011,1.055212378501892,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.2113952636719,297.3029479980469,284.91143798828125,1.0,0.6176986694335938,0.3893293738365173,0.3893293738365173,1.0,1.0,-3.3186352252960205,0.964854896068573,2.3537802696228027,0.2190969735383987,0.8611425161361694,0.8611425161361694,0.0,163.16677856445312,175.0,57609.734375,0.0,3007.086181640625,1.0,279.1576843261719,283.03143310546875,296.0234680175781,299.78094482421875,293.1499938964844,293.1499938964844,279.45001220703125,37929.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185362458229064,1.0,0.0,0.0,3.5532655715942383,3.5532889366149902,8.424586894761887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0986328125,0.0,1442.2386474609375,1895.4371337890625,0.0,3575.643798828125,0.8854362964630127,1.0,0.0,3.0,1.0,0.0
18104940,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9361255168914796,0.5056374073028564,0.4561575055122375,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6414520740509033,0.5913907885551453,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746041059494019,0.4185055494308471,0.2938413619995117,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8591684699058533,0.3961543142795563,0.3771666288375854,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250359058380127,0.2328765541315078,1.0604733228683472,285.01519775390625,284.95001220703125,300.44207763671875,292.9734802246094,298.21490478515625,297.3022155761719,285.01434326171875,1.0,0.6218944191932678,0.388413667678833,0.388413667678833,1.0,1.0,-3.3372089862823486,0.9685422778129578,2.368666648864746,0.2186271846294403,0.9616104960441588,0.9616104960441588,0.0,166.3462677001953,178.0,57251.2109375,0.0,3065.678955078125,1.0,279.4417724609375,283.1485290527344,295.96319580078125,299.6274719238281,293.1499938964844,293.1499938964844,279.1499938964844,32735.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127033352851868,1.0,0.0,0.0,3.6929142475128174,3.692938089370728,9.099797466660676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8291015625,0.0,1556.7286376953125,1895.4371337890625,0.0,3521.674560546875,0.91268652677536,1.0,0.0,3.0,1.0,0.0
18105000,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9361255168914796,0.5056374073028564,0.4561575055122375,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6414520740509033,0.5913907885551453,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746041059494019,0.4185055494308471,0.2938413619995117,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8591684699058533,0.3961543142795563,0.3771666288375854,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250359058380127,0.2328765541315078,1.0604733228683472,285.01519775390625,284.95001220703125,300.44207763671875,292.9734802246094,298.21490478515625,297.3022155761719,285.01434326171875,1.0,0.6218944191932678,0.388413667678833,0.388413667678833,1.0,1.0,-3.3372089862823486,0.9685422778129578,2.368666648864746,0.2186271846294403,0.9616104960441588,0.9616104960441588,0.0,166.3462677001953,178.0,57251.2109375,0.0,3065.678955078125,1.0,279.4417724609375,283.1485290527344,295.96319580078125,299.6274719238281,293.1499938964844,293.1499938964844,279.1499938964844,32735.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127033352851868,1.0,0.0,0.0,3.6929142475128174,3.692938089370728,9.099797466660676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8291015625,0.0,1556.7286376953125,1895.4371337890625,0.0,3521.674560546875,0.91268652677536,1.0,0.0,3.0,1.0,0.0
18105060,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9302008152008056,0.5040038824081421,0.4551282525062561,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6426919102668762,0.5997909307479858,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720449209213257,0.4204400777816772,0.2954381108283996,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559287786483765,0.3968435823917389,0.3781394064426422,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7227066159248352,0.2334789335727691,1.0644593238830566,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2110595703125,297.2909240722656,284.9060363769531,1.0,0.6259415745735168,0.3875869810581207,0.3875869810581207,1.0,1.0,-3.353962182998657,0.971824049949646,2.382138252258301,0.2182579040527343,0.8681461215019226,0.8681461215019226,0.0,169.7626953125,181.0,58208.1953125,0.0,3122.178466796875,1.0,279.15704345703125,283.0146179199219,295.9969482421875,299.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,38258.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235891103744508,1.0,0.0,0.0,3.6047112941741934,3.604735374450684,8.670302804603125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5341796875,0.0,1500.054443359375,1895.4371337890625,0.0,3622.24365234375,0.8969907164573669,1.0,0.0,3.0,1.0,0.0
18105120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9302008152008056,0.5040038824081421,0.4551282525062561,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6426919102668762,0.5997909307479858,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720449209213257,0.4204400777816772,0.2954381108283996,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559287786483765,0.3968435823917389,0.3781394064426422,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7227066159248352,0.2334789335727691,1.0644593238830566,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2110595703125,297.2909240722656,284.9060363769531,1.0,0.6259415745735168,0.3875869810581207,0.3875869810581207,1.0,1.0,-3.353962182998657,0.971824049949646,2.382138252258301,0.2182579040527343,0.8681461215019226,0.8681461215019226,0.0,169.7626953125,181.0,58208.1953125,0.0,3122.178466796875,1.0,279.15704345703125,283.0146179199219,295.9969482421875,299.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,38258.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235891103744508,1.0,0.0,0.0,3.6047112941741934,3.604735374450684,8.670302804603125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5341796875,0.0,1500.054443359375,1895.4371337890625,0.0,3622.24365234375,0.8969907164573669,1.0,0.0,3.0,1.0,0.0
18105180,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9252063035964966,0.5036683678627014,0.4545932710170746,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6444893479347229,0.6071847081184387,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701364398002625,0.4232177734375,0.2972533702850342,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8532423377037048,0.3981579542160034,0.3792695999145508,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7206777334213257,0.2343750596046447,1.0683673620224,285.0157775878906,284.95001220703125,300.4818115234375,292.948974609375,298.21270751953125,297.2871398925781,285.01495361328125,1.0,0.6298398971557617,0.3867602944374084,0.3867602944374084,1.0,1.0,-3.370448589324951,0.9750028848648072,2.3954455852508545,0.2177398204803466,0.971582293510437,0.971582293510437,0.0,172.95240783691406,184.0,57747.84765625,0.0,3177.3056640625,1.0,279.4421081542969,283.1388854980469,295.93572998046875,299.6321105957031,293.1499938964844,293.1499938964844,279.1499938964844,32951.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171413779258728,1.0,0.0,0.0,3.734900951385498,3.7349252700805664,9.30789497033402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.03515625,0.0,1606.3548583984375,1895.4371337890625,0.0,3562.754150390625,0.9223192930221558,1.0,0.0,3.0,1.0,0.0
18105240,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9252063035964966,0.5036683678627014,0.4545932710170746,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6444893479347229,0.6071847081184387,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701364398002625,0.4232177734375,0.2972533702850342,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8532423377037048,0.3981579542160034,0.3792695999145508,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7206777334213257,0.2343750596046447,1.0683673620224,285.0157775878906,284.95001220703125,300.4818115234375,292.948974609375,298.21270751953125,297.2871398925781,285.01495361328125,1.0,0.6298398971557617,0.3867602944374084,0.3867602944374084,1.0,1.0,-3.370448589324951,0.9750028848648072,2.3954455852508545,0.2177398204803466,0.971582293510437,0.971582293510437,0.0,172.95240783691406,184.0,57747.84765625,0.0,3177.3056640625,1.0,279.4421081542969,283.1388854980469,295.93572998046875,299.6321105957031,293.1499938964844,293.1499938964844,279.1499938964844,32951.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171413779258728,1.0,0.0,0.0,3.734900951385498,3.7349252700805664,9.30789497033402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.03515625,0.0,1606.3548583984375,1895.4371337890625,0.0,3562.754150390625,0.9223192930221558,1.0,0.0,3.0,1.0,0.0
18105300,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9225016832351683,0.5029381513595581,0.4543234407901764,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.64498370885849,0.6100614666938782,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8690322041511536,0.4242709577083587,0.2981900572776794,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8517673015594482,0.3985432684421539,0.3798735439777374,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7195472121238708,0.2346598654985427,1.070458173751831,284.8827514648437,284.95001220703125,300.4919738769531,292.9423522949219,298.2112731933594,297.2821655273437,284.8795166015625,1.0,0.6317333579063416,0.3863469362258911,0.3863469362258911,1.0,1.0,-3.3779616355896,0.9763306379318236,2.4016308784484863,0.2174815982580185,0.8834573030471802,0.8834573030471802,0.0,174.66773986816406,184.0,58848.109375,0.0,3204.091552734375,1.0,279.195556640625,282.9847106933594,295.98541259765625,299.8573913574219,293.1499938964844,293.1499938964844,279.1499938964844,36721.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924462080001831,1.0,0.0,0.0,3.719920873641968,3.7199456691741934,9.233379500983574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2724609375,0.0,1617.8575439453125,1895.4371337890625,0.0,3630.27880859375,0.9194592237472534,1.0,0.0,3.0,1.0,0.0
18105360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9181000590324402,0.5019921064376831,0.4535725116729736,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9972922205924988,0.6453232765197754,0.6112110614776611,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8665927052497864,0.4251477718353271,0.2988786399364471,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8490568399429321,0.3987460434436798,0.3801873922348022,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7173562049865723,0.2347975820302963,1.071673035621643,284.89947509765625,284.95001220703125,300.5021667480469,292.935546875,298.2084655761719,297.2754821777344,284.90118408203125,1.0,0.6333516240119934,0.3859371244907379,0.3859371244907379,1.0,1.0,-3.3811028003692627,0.9761868715286256,2.4049160480499268,0.2167591899633407,0.8735339045524597,0.8735339045524597,0.0,176.98068237304688,187.0,58638.08203125,0.0,3224.54833984375,1.0,279.1571044921875,283.0010681152344,295.9684143066406,299.7942810058594,293.1499938964844,293.1499938964844,279.45001220703125,38394.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275448322296144,1.0,0.0,0.0,3.64413332939148,3.644157886505127,8.860981779434951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.89453125,0.0,1544.5372314453125,1895.4371337890625,0.0,3658.616943359375,0.9058632850646972,1.0,0.0,3.0,1.0,0.0
18105420,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9124480485916138,0.5016069412231445,0.4530086815357208,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9943788051605223,0.6477175951004028,0.6131361722946167,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640385270118713,0.4279381036758423,0.3007130324840545,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457477688789368,0.3999699354171753,0.3812487125396728,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7146073579788208,0.2355625629425048,1.0750362873077393,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.21307373046875,297.27618408203125,285.0118408203125,1.0,0.636444628238678,0.3851175010204315,0.3851175010204315,1.0,1.0,-3.39026951789856,0.976881742477417,2.4133877754211426,0.2153070718050003,0.9752907156944276,0.9752907156944276,0.0,180.491928100586,190.0,58012.1796875,0.0,3265.68603515625,1.0,279.4423522949219,283.1292724609375,295.9051818847656,299.6203308105469,293.1499938964844,293.1499938964844,279.1499938964844,33226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205115437507628,1.0,0.0,0.0,3.761883974075317,3.761908531188965,9.442871373721572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5009765625,0.0,1639.8587646484375,1895.4371337890625,0.0,3593.878662109375,0.9285925030708312,1.0,0.0,3.0,1.0,0.0
18105480,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9124480485916138,0.5016069412231445,0.4530086815357208,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9943788051605223,0.6477175951004028,0.6131361722946167,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640385270118713,0.4279381036758423,0.3007130324840545,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457477688789368,0.3999699354171753,0.3812487125396728,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7146073579788208,0.2355625629425048,1.0750362873077393,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.21307373046875,297.27618408203125,285.0118408203125,1.0,0.636444628238678,0.3851175010204315,0.3851175010204315,1.0,1.0,-3.39026951789856,0.976881742477417,2.4133877754211426,0.2153070718050003,0.9752907156944276,0.9752907156944276,0.0,180.491928100586,190.0,58012.1796875,0.0,3265.68603515625,1.0,279.4423522949219,283.1292724609375,295.9051818847656,299.6203308105469,293.1499938964844,293.1499938964844,279.1499938964844,33226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205115437507628,1.0,0.0,0.0,3.761883974075317,3.761908531188965,9.442871373721572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5009765625,0.0,1639.8587646484375,1895.4371337890625,0.0,3593.878662109375,0.9285925030708312,1.0,0.0,3.0,1.0,0.0
18105540,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.906469225883484,0.4999270737171173,0.4519720077514648,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911616444587708,0.6492414474487305,0.6149773597717285,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.861146092414856,0.4299126863479614,0.3023597300052643,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8421667814254761,0.400499552488327,0.3820993304252624,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115480899810791,0.2359091639518737,1.077916145324707,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2120056152344,297.2690734863281,284.8986511230469,1.0,0.6393436789512634,0.3842978477478027,0.3842978477478027,1.0,1.0,-3.3977138996124268,0.9769707918167114,2.420743227005005,0.2138752788305282,0.8753712773323059,0.8753712773323059,0.0,184.16665649414065,193.0,58833.91015625,0.0,3304.020263671875,1.0,279.1565856933594,282.9925842285156,295.93670654296875,299.7752685546875,293.1499938964844,293.1499938964844,279.45001220703125,38644.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302884340286256,1.0,0.0,0.0,3.663545846939087,3.6635704040527344,8.955638008956157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7958984375,0.0,1568.1531982421875,1895.4371337890625,0.0,3683.78466796875,0.910291850566864,1.0,0.0,3.0,1.0,0.0
18105600,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.906469225883484,0.4999270737171173,0.4519720077514648,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911616444587708,0.6492414474487305,0.6149773597717285,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.861146092414856,0.4299126863479614,0.3023597300052643,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8421667814254761,0.400499552488327,0.3820993304252624,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115480899810791,0.2359091639518737,1.077916145324707,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2120056152344,297.2690734863281,284.8986511230469,1.0,0.6393436789512634,0.3842978477478027,0.3842978477478027,1.0,1.0,-3.3977138996124268,0.9769707918167114,2.420743227005005,0.2138752788305282,0.8753712773323059,0.8753712773323059,0.0,184.16665649414065,193.0,58833.91015625,0.0,3304.020263671875,1.0,279.1565856933594,282.9925842285156,295.93670654296875,299.7752685546875,293.1499938964844,293.1499938964844,279.45001220703125,38644.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302884340286256,1.0,0.0,0.0,3.663545846939087,3.6635704040527344,8.955638008956157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7958984375,0.0,1568.1531982421875,1895.4371337890625,0.0,3683.78466796875,0.910291850566864,1.0,0.0,3.0,1.0,0.0
18105660,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9023926854133606,0.499580979347229,0.4514124691486358,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9890737533569336,0.6519215703010559,0.6172522902488708,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8596068620681763,0.4327996075153351,0.3042365312576294,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8397855758666992,0.4017031788825989,0.3831108212471008,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094200253486633,0.2366406619548797,1.0809859037399292,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2188415527344,297.27227783203125,285.0130615234375,1.0,0.6421413421630859,0.3836210072040558,0.3836210072040558,1.0,1.0,-3.406932830810547,0.978062391281128,2.428870439529419,0.2128083258867263,0.979499101638794,0.979499101638794,0.0,187.12619018554688,196.0,58184.44140625,0.0,3342.470947265625,1.0,279.4424743652344,283.1244506835937,295.8734741210937,299.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228453636169434,1.0,0.0,0.0,3.7780351638793945,3.778059959411621,9.524129609417288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.107421875,0.0,1659.4954833984375,1895.4371337890625,0.0,3615.39404296875,0.9323086142539978,1.0,0.0,3.0,1.0,0.0
18105720,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9023926854133606,0.499580979347229,0.4514124691486358,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9890737533569336,0.6519215703010559,0.6172522902488708,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8596068620681763,0.4327996075153351,0.3042365312576294,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8397855758666992,0.4017031788825989,0.3831108212471008,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094200253486633,0.2366406619548797,1.0809859037399292,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2188415527344,297.27227783203125,285.0130615234375,1.0,0.6421413421630859,0.3836210072040558,0.3836210072040558,1.0,1.0,-3.406932830810547,0.978062391281128,2.428870439529419,0.2128083258867263,0.979499101638794,0.979499101638794,0.0,187.12619018554688,196.0,58184.44140625,0.0,3342.470947265625,1.0,279.4424743652344,283.1244506835937,295.8734741210937,299.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228453636169434,1.0,0.0,0.0,3.7780351638793945,3.778059959411621,9.524129609417288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.107421875,0.0,1659.4954833984375,1895.4371337890625,0.0,3615.39404296875,0.9323086142539978,1.0,0.0,3.0,1.0,0.0
18105780,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8989340662956238,0.4983243644237518,0.450772225856781,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9871314764022828,0.6531153321266174,0.618826687335968,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8581151366233826,0.4343705773353576,0.3055996894836426,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.837701678276062,0.402105838060379,0.3838200867176056,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.707535445690155,0.2369010597467422,1.0833004713058472,284.881591796875,284.95001220703125,300.5807800292969,292.8798522949219,298.2189636230469,297.26763916015625,284.88427734375,1.0,0.6442675590515137,0.3831065893173218,0.3831065893173218,1.0,1.0,-3.4133429527282715,0.9786832928657532,2.434659719467163,0.2121371179819107,0.8787782192230225,0.8787782192230225,0.0,189.6125640869141,196.0,59097.3359375,0.0,3371.803466796875,1.0,279.1664123535156,282.9739074707031,295.9185485839844,299.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,38732.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931814968585968,1.0,0.0,0.0,3.706578016281128,3.7066030502319336,9.167260941467248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.57421875,0.0,1617.7952880859375,1895.4371337890625,0.0,3697.76611328125,0.9192496538162231,1.0,0.0,3.0,1.0,0.0
18105840,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8974822759628296,0.4979258775711059,0.4503952264785766,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9862178564071656,0.6534690260887146,0.6191525459289551,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8573367595672607,0.4348540008068084,0.3059355020523071,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.836760938167572,0.4022026360034942,0.3839280605316162,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7066600322723389,0.2369514405727386,1.083670139312744,284.896484375,284.95001220703125,300.5858764648437,292.8760681152344,298.2187805175781,297.2659606933594,284.8983154296875,1.0,0.6448697447776794,0.3829441368579864,0.3829441368579864,1.0,1.0,-3.414259672164917,0.9785096049308776,2.4357502460479736,0.2117653340101242,0.8790196776390076,0.8790196776390076,0.0,190.534423828125,199.0,59023.20703125,0.0,3379.31103515625,1.0,279.15643310546875,282.9859924316406,295.9053649902344,299.7552795410156,293.1499938964844,293.1499938964844,279.45001220703125,38629.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325059652328492,1.0,0.0,0.0,3.681513786315918,3.681538581848145,9.04370040188951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.455078125,0.0,1588.3560791015625,1895.4371337890625,0.0,3704.08984375,0.9142659306526184,1.0,0.0,3.0,1.0,0.0
18105900,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.895129382610321,0.497656911611557,0.4498791992664337,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.984821617603302,0.6546840667724609,0.6200503706932068,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.856278121471405,0.4362499713897705,0.3067679107189178,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8352973461151123,0.4027064740657806,0.3842723965644836,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7052818536758423,0.237236887216568,1.084694266319275,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.2215881347656,297.2666931152344,285.0228576660156,1.0,0.6461440920829773,0.3826057016849518,0.3826057016849518,1.0,1.0,-3.417358875274658,0.9785486459732056,2.438810348510742,0.2110417634248733,0.9645087122917176,0.9645087122917176,0.0,192.163314819336,199.0,58158.375,0.0,3396.043212890625,1.0,279.4028015136719,283.12548828125,295.8412475585937,299.530029296875,293.1499938964844,293.1499938964844,279.45001220703125,34227.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267926812171936,1.0,0.0,0.0,3.726374864578247,3.726399183273315,9.265446578865522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1240234375,0.0,1606.2713623046875,1895.4371337890625,0.0,3651.70849609375,0.922831654548645,1.0,0.0,3.0,1.0,0.0
