time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105960,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8938419222831726,0.4975936114788055,0.4498338103294372,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9842770099639891,0.65610271692276,0.6213791370391846,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8561298847198486,0.437827467918396,0.307861864566803,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8346551060676575,0.4033735990524292,0.3848980367183685,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7046864032745361,0.2376445233821869,1.086531162261963,285.0155639648437,284.95001220703125,300.6072082519531,292.8601379394531,298.2259826660156,297.2696533203125,285.014404296875,1.0,0.6475512385368347,0.3822542130947113,0.3822542130947113,1.0,1.0,-3.4231770038604736,0.9794551134109496,2.4437217712402344,0.2106170952320099,0.9849258065223694,0.9849258065223694,0.0,193.37355041503903,202.0,58350.9296875,0.0,3416.717529296875,1.0,279.4433898925781,283.1197814941406,295.8409423828125,299.57696533203125,293.1499938964844,293.1499938964844,279.1499938964844,33281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249877333641052,1.0,0.0,0.0,3.7952418327331534,3.795266628265381,9.61107957664353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.828125,0.0,1679.689208984375,1895.4371337890625,0.0,3635.115478515625,0.9359804391860962,1.0,0.0,3.0,1.0,0.0
18106020,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8892627358436584,0.495943933725357,0.4488334953784942,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9814971089363098,0.6575647592544556,0.6232162117958069,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8541619777679443,0.4399510622024536,0.3096159994602203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8318754434585571,0.4038309156894684,0.3856827318668365,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7020937204360962,0.2379110753536224,1.0890332460403442,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.22589111328125,297.263427734375,284.8971862792969,1.0,0.6501959562301636,0.3815512657165527,0.3815512657165527,1.0,1.0,-3.4302566051483154,0.9797218441963196,2.4505348205566406,0.2094552665948867,0.8827171921730042,0.8827171921730042,0.0,196.7140350341797,205.0,59203.234375,0.0,3452.89404296875,1.0,279.1563415527344,282.9787292480469,295.8732604980469,299.73419189453125,293.1499938964844,293.1499938964844,279.45001220703125,38607.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934680700302124,1.0,0.0,0.0,3.699609518051148,3.699634552001953,9.132823493018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.826171875,0.0,1608.84326171875,1895.4371337890625,0.0,3723.968505859375,0.9182534217834472,1.0,0.0,3.0,1.0,0.0
18106080,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8892627358436584,0.495943933725357,0.4488334953784942,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9814971089363098,0.6575647592544556,0.6232162117958069,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8541619777679443,0.4399510622024536,0.3096159994602203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8318754434585571,0.4038309156894684,0.3856827318668365,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7020937204360962,0.2379110753536224,1.0890332460403442,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.22589111328125,297.263427734375,284.8971862792969,1.0,0.6501959562301636,0.3815512657165527,0.3815512657165527,1.0,1.0,-3.4302566051483154,0.9797218441963196,2.4505348205566406,0.2094552665948867,0.8827171921730042,0.8827171921730042,0.0,196.7140350341797,205.0,59203.234375,0.0,3452.89404296875,1.0,279.1563415527344,282.9787292480469,295.8732604980469,299.73419189453125,293.1499938964844,293.1499938964844,279.45001220703125,38607.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934680700302124,1.0,0.0,0.0,3.699609518051148,3.699634552001953,9.132823493018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.826171875,0.0,1608.84326171875,1895.4371337890625,0.0,3723.968505859375,0.9182534217834472,1.0,0.0,3.0,1.0,0.0
18106140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8858339786529541,0.4956173598766327,0.448272705078125,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795828461647034,0.6601168513298035,0.6253602504730225,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8531466722488403,0.4430065453052521,0.3115945160388946,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299058079719543,0.4049634039402008,0.3866121470928192,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7002085447311401,0.2385612577199936,1.09168803691864,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.23321533203125,297.2673645019531,285.0149230957031,1.0,0.6528038382530212,0.3808482885360718,0.3808482885360718,1.0,1.0,-3.4388413429260254,0.9804928302764891,2.458348512649536,0.2082060873508453,0.9896512627601624,0.9896512627601624,0.0,199.52183532714844,208.0,58504.4765625,0.0,3489.671142578125,1.0,279.4435729980469,283.1143493652344,295.8083190917969,299.5540771484375,293.1499938964844,293.1499938964844,279.1499938964844,33335.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927126407623291,1.0,0.0,0.0,3.8109889030456543,3.811014175415039,9.69100142356183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.943359375,0.0,1698.9488525390625,1895.4371337890625,0.0,3654.77392578125,0.9395190477371216,1.0,0.0,3.0,1.0,0.0
18106200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8858339786529541,0.4956173598766327,0.448272705078125,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795828461647034,0.6601168513298035,0.6253602504730225,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8531466722488403,0.4430065453052521,0.3115945160388946,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299058079719543,0.4049634039402008,0.3866121470928192,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7002085447311401,0.2385612577199936,1.09168803691864,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.23321533203125,297.2673645019531,285.0149230957031,1.0,0.6528038382530212,0.3808482885360718,0.3808482885360718,1.0,1.0,-3.4388413429260254,0.9804928302764891,2.458348512649536,0.2082060873508453,0.9896512627601624,0.9896512627601624,0.0,199.52183532714844,208.0,58504.4765625,0.0,3489.671142578125,1.0,279.4435729980469,283.1143493652344,295.8083190917969,299.5540771484375,293.1499938964844,293.1499938964844,279.1499938964844,33335.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927126407623291,1.0,0.0,0.0,3.8109889030456543,3.811014175415039,9.69100142356183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.943359375,0.0,1698.9488525390625,1895.4371337890625,0.0,3654.77392578125,0.9395190477371216,1.0,0.0,3.0,1.0,0.0
18106260,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8814916610717773,0.4939703941345215,0.4472781419754028,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.976807415485382,0.6614819765090942,0.6271132826805115,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8513815402984619,0.4451974630355835,0.3133989870548248,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8272702097892761,0.4053766131401062,0.3873588740825653,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6977149248123169,0.2387823909521103,1.093996524810791,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23297119140625,297.2611083984375,284.8959350585937,1.0,0.6553847193717957,0.3801267743110657,0.3801267743110657,1.0,1.0,-3.445609331130981,0.9805818200111388,2.465027570724488,0.2069403082132339,0.8861396908760071,0.8861396908760071,0.0,202.8473663330078,211.0,59367.65234375,0.0,3525.313232421875,1.0,279.1562194824219,282.9715270996094,295.8404235839844,299.7113342285156,293.1499938964844,293.1499938964844,279.45001220703125,38601.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367927312850952,1.0,0.0,0.0,3.716708660125733,3.716733694076538,9.217440037900816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.306640625,0.0,1628.4815673828125,1895.4371337890625,0.0,3743.241943359375,0.9220401644706726,1.0,0.0,3.0,1.0,0.0
18106320,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8814916610717773,0.4939703941345215,0.4472781419754028,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.976807415485382,0.6614819765090942,0.6271132826805115,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8513815402984619,0.4451974630355835,0.3133989870548248,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8272702097892761,0.4053766131401062,0.3873588740825653,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6977149248123169,0.2387823909521103,1.093996524810791,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23297119140625,297.2611083984375,284.8959350585937,1.0,0.6553847193717957,0.3801267743110657,0.3801267743110657,1.0,1.0,-3.445609331130981,0.9805818200111388,2.465027570724488,0.2069403082132339,0.8861396908760071,0.8861396908760071,0.0,202.8473663330078,211.0,59367.65234375,0.0,3525.313232421875,1.0,279.1562194824219,282.9715270996094,295.8404235839844,299.7113342285156,293.1499938964844,293.1499938964844,279.45001220703125,38601.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367927312850952,1.0,0.0,0.0,3.716708660125733,3.716733694076538,9.217440037900816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.306640625,0.0,1628.4815673828125,1895.4371337890625,0.0,3743.241943359375,0.9220401644706726,1.0,0.0,3.0,1.0,0.0
18106380,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8782392144203186,0.4936484694480896,0.446717619895935,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9748940467834472,0.6639482378959656,0.6291704177856445,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505157828330994,0.4483353495597839,0.3154301345348358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8253917694091797,0.4064710140228271,0.3882485926151275,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958907842636108,0.2393911182880401,1.09645414352417,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.24029541015625,297.2652587890625,285.0155029296875,1.0,0.6579316258430481,0.3794052600860595,0.3794052600860595,1.0,1.0,-3.45386815071106,0.9811670184135436,2.472701072692871,0.2055776715278625,0.9940862655639648,0.9940862655639648,0.0,205.6451873779297,214.0,58642.52734375,0.0,3561.57275390625,1.0,279.4436950683594,283.1092529296875,295.7751770019531,299.5294494628906,293.1499938964844,293.1499938964844,279.1499938964844,33386.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291831254959106,1.0,0.0,0.0,3.825378656387329,3.825403928756714,9.764322612682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5634765625,0.0,1716.6849365234375,1895.4371337890625,0.0,3673.6513671875,0.942810356616974,1.0,0.0,3.0,1.0,0.0
18106440,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8782392144203186,0.4936484694480896,0.446717619895935,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9748940467834472,0.6639482378959656,0.6291704177856445,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505157828330994,0.4483353495597839,0.3154301345348358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8253917694091797,0.4064710140228271,0.3882485926151275,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958907842636108,0.2393911182880401,1.09645414352417,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.24029541015625,297.2652587890625,285.0155029296875,1.0,0.6579316258430481,0.3794052600860595,0.3794052600860595,1.0,1.0,-3.45386815071106,0.9811670184135436,2.472701072692871,0.2055776715278625,0.9940862655639648,0.9940862655639648,0.0,205.6451873779297,214.0,58642.52734375,0.0,3561.57275390625,1.0,279.4436950683594,283.1092529296875,295.7751770019531,299.5294494628906,293.1499938964844,293.1499938964844,279.1499938964844,33386.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291831254959106,1.0,0.0,0.0,3.825378656387329,3.825403928756714,9.764322612682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5634765625,0.0,1716.6849365234375,1895.4371337890625,0.0,3673.6513671875,0.942810356616974,1.0,0.0,3.0,1.0,0.0
18106500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.876675009727478,0.4929499924182892,0.4464778900146484,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9739784598350524,0.6647160053253174,0.6302528977394104,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.850147545337677,0.4495618045330047,0.3164962232112884,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8245207071304321,0.4067568480968475,0.3887620866298675,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6950682997703552,0.2395555973052978,1.097981572151184,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2411193847656,297.263427734375,284.8773803710937,1.0,0.6592743992805481,0.3790444731712341,0.3790444731712341,1.0,1.0,-3.4586260318756104,0.981655776500702,2.476970195770264,0.2050995230674743,0.9040071964263916,0.9040071964263916,0.0,207.0765075683593,214.0,59754.28125,0.0,3581.45458984375,1.0,279.1937561035156,282.9521179199219,295.8243103027344,299.7524719238281,293.1499938964844,293.1499938964844,279.1499938964844,36786.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936029016971588,1.0,0.0,0.0,3.808873891830444,3.8088996410369873,9.68024778558174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0654296875,0.0,1723.349365234375,1895.4371337890625,0.0,3736.276611328125,0.9396436810493468,1.0,0.0,3.0,1.0,0.0
18106560,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8741199970245361,0.4920104146003723,0.4457316696643829,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9721204042434692,0.6652201414108276,0.6308401226997375,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8489291071891785,0.4505983889102936,0.3172869086265564,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8228680491447449,0.4068445265293121,0.388959676027298,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6934856176376343,0.2395711690187454,1.0985822677612305,284.8933410644531,284.95001220703125,300.714111328125,292.7784423828125,298.2400207519531,297.259033203125,284.8951416015625,1.0,0.6604563593864441,0.3786880075931549,0.3786880075931549,1.0,1.0,-3.4603495597839355,0.981151282787323,2.479198217391968,0.2042737752199173,0.8896371722221375,0.8896371722221375,0.0,208.9625244140625,217.0,59517.7578125,0.0,3596.75341796875,1.0,279.156494140625,282.965087890625,295.8072204589844,299.6871337890625,293.1499938964844,293.1499938964844,279.45001220703125,38547.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387640357017516,1.0,0.0,0.0,3.7326953411102295,3.7327206134796143,9.29690429529728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.962890625,0.0,1646.623779296875,1895.4371337890625,0.0,3761.2001953125,0.925631821155548,1.0,0.0,3.0,1.0,0.0
18106620,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8710364699363708,0.4916918277740478,0.4451742768287658,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9702083468437196,0.6675992012023926,0.6328126192092896,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.848199188709259,0.4538193643093109,0.3193731904029846,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8210616111755371,0.4079025387763977,0.3898137211799621,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.691720187664032,0.2401418983936309,1.1008650064468384,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2473449707031,297.2633361816406,285.0160827636719,1.0,0.662949800491333,0.3779750168323517,0.3779750168323517,1.0,1.0,-3.468323469161988,0.9816464185714722,2.4866769313812256,0.2028853744268417,0.9983653426170348,0.9983653426170348,0.0,211.7539978027344,220.0,58768.8984375,0.0,3632.587646484375,1.0,279.4437866210937,283.1043395996094,295.742431640625,299.5043334960937,293.1499938964844,293.1499938964844,279.1499938964844,33432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931122899055481,1.0,0.0,0.0,3.838831901550293,3.8388571739196777,9.833122476266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.65625,0.0,1733.3677978515625,1895.4371337890625,0.0,3691.429443359375,0.945887327194214,1.0,0.0,3.0,1.0,0.0
18106680,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8710364699363708,0.4916918277740478,0.4451742768287658,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9702083468437196,0.6675992012023926,0.6328126192092896,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.848199188709259,0.4538193643093109,0.3193731904029846,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8210616111755371,0.4079025387763977,0.3898137211799621,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.691720187664032,0.2401418983936309,1.1008650064468384,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2473449707031,297.2633361816406,285.0160827636719,1.0,0.662949800491333,0.3779750168323517,0.3779750168323517,1.0,1.0,-3.468323469161988,0.9816464185714722,2.4866769313812256,0.2028853744268417,0.9983653426170348,0.9983653426170348,0.0,211.7539978027344,220.0,58768.8984375,0.0,3632.587646484375,1.0,279.4437866210937,283.1043395996094,295.742431640625,299.5043334960937,293.1499938964844,293.1499938964844,279.1499938964844,33432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931122899055481,1.0,0.0,0.0,3.838831901550293,3.8388571739196777,9.833122476266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.65625,0.0,1733.3677978515625,1895.4371337890625,0.0,3691.429443359375,0.945887327194214,1.0,0.0,3.0,1.0,0.0
18106740,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8671268224716187,0.4900564551353454,0.4441965818405151,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674359560012816,0.6687726974487305,0.6343991160392761,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8467714786529541,0.4561511576175689,0.3212830126285553,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186222910881042,0.4082355797290802,0.3904917538166046,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893980503082275,0.2402829378843307,1.1028324365615845,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,298.2469177246094,297.257080078125,284.8938293457031,1.0,0.6654248237609863,0.3772620558738708,0.3772620558738708,1.0,1.0,-3.474545955657959,0.981539785861969,2.4930062294006348,0.2015526592731475,0.89256751537323,0.89256751537323,0.0,215.0680084228516,223.0,59655.61328125,0.0,3667.3798828125,1.0,279.156005859375,282.95819091796875,295.77520751953125,299.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,38579.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406863451004028,1.0,0.0,0.0,3.747576713562012,3.747602224349976,9.371182159156888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1865234375,0.0,1664.275634765625,1895.4371337890625,0.0,3778.68408203125,0.9288774728775024,1.0,0.0,3.0,1.0,0.0
18106800,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8671268224716187,0.4900564551353454,0.4441965818405151,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674359560012816,0.6687726974487305,0.6343991160392761,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8467714786529541,0.4561511576175689,0.3212830126285553,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186222910881042,0.4082355797290802,0.3904917538166046,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893980503082275,0.2402829378843307,1.1028324365615845,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,298.2469177246094,297.257080078125,284.8938293457031,1.0,0.6654248237609863,0.3772620558738708,0.3772620558738708,1.0,1.0,-3.474545955657959,0.981539785861969,2.4930062294006348,0.2015526592731475,0.89256751537323,0.89256751537323,0.0,215.0680084228516,223.0,59655.61328125,0.0,3667.3798828125,1.0,279.156005859375,282.95819091796875,295.77520751953125,299.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,38579.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406863451004028,1.0,0.0,0.0,3.747576713562012,3.747602224349976,9.371182159156888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1865234375,0.0,1664.275634765625,1895.4371337890625,0.0,3778.68408203125,0.9288774728775024,1.0,0.0,3.0,1.0,0.0
18106860,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8641974329948425,0.4897444546222687,0.4436391294002533,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9655190706253052,0.6710658073425293,0.6362825632095337,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8461593389511108,0.4594577550888061,0.3234227895736694,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8168635964393616,0.4092593193054199,0.3913086354732513,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876829266548157,0.2408184707164764,1.1049433946609497,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2543029785156,297.2615661621094,285.016845703125,1.0,0.667866587638855,0.3765756785869598,0.3765756785869598,1.0,1.0,-3.4822254180908203,0.9819955229759216,2.500229835510254,0.200188010931015,1.0,1.0,0.0,217.8571319580078,226.0,58884.21875,0.0,3702.765869140625,1.0,279.4438781738281,283.09979248046875,295.7106018066406,299.4793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33496.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932946801185608,1.0,0.0,0.0,3.8510353565216064,3.8510608673095694,9.895740049614687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0693359375,0.0,1748.778076171875,1895.4371337890625,0.0,3708.121826171875,0.9486870169639589,1.0,0.0,3.0,1.0,0.0
18106920,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8641974329948425,0.4897444546222687,0.4436391294002533,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9655190706253052,0.6710658073425293,0.6362825632095337,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8461593389511108,0.4594577550888061,0.3234227895736694,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8168635964393616,0.4092593193054199,0.3913086354732513,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876829266548157,0.2408184707164764,1.1049433946609497,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2543029785156,297.2615661621094,285.016845703125,1.0,0.667866587638855,0.3765756785869598,0.3765756785869598,1.0,1.0,-3.4822254180908203,0.9819955229759216,2.500229835510254,0.200188010931015,1.0,1.0,0.0,217.8571319580078,226.0,58884.21875,0.0,3702.765869140625,1.0,279.4438781738281,283.09979248046875,295.7106018066406,299.4793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33496.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932946801185608,1.0,0.0,0.0,3.8510353565216064,3.8510608673095694,9.895740049614687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0693359375,0.0,1748.778076171875,1895.4371337890625,0.0,3708.121826171875,0.9486870169639589,1.0,0.0,3.0,1.0,0.0
18106980,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8612344861030579,0.4883778095245361,0.4429143369197845,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.96336030960083,0.6719858646392822,0.6376386880874634,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8452184796333313,0.4614818394184112,0.3251230716705322,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8149988651275635,0.4095249772071838,0.3919139802455902,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6859272122383118,0.2409250289201736,1.1066665649414062,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2539367675781,297.2564392089844,284.8861389160156,1.0,0.6699425578117371,0.3759991526603699,0.3759991526603699,1.0,1.0,-3.487842082977295,0.9820860624313354,2.505756139755249,0.1991852521896362,0.8974462151527405,0.8974462151527405,0.0,220.5644989013672,226.0,59843.16015625,0.0,3732.69580078125,1.0,279.1622009277344,282.9462280273437,295.75250244140625,299.6602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38497.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420344829559326,1.0,0.0,0.0,3.777964353561402,3.777990102767944,9.523772064312652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7861328125,0.0,1699.5916748046875,1895.4371337890625,0.0,3790.927490234375,0.935344934463501,1.0,0.0,3.0,1.0,0.0
18107040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8604811429977417,0.4881201386451721,0.4426660239696502,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9627451300621032,0.6721475124359131,0.6377817392349243,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8448716402053833,0.4618642926216125,0.3253838717937469,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8144797682762146,0.4095574021339416,0.3919524550437927,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.685435950756073,0.2409255355596542,1.1067547798156738,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,298.2537841796875,297.2553405761719,284.8941650390625,1.0,0.6702936291694641,0.3758893311023712,0.3758893311023712,1.0,1.0,-3.4881813526153564,0.9818640351295472,2.506317138671875,0.1988896429538726,0.8961461782455444,0.8961461782455444,0.0,221.17091369628903,229.0,59784.10546875,0.0,3737.14697265625,1.0,279.1568298339844,282.9532775878906,295.7435607910156,299.63873291015625,293.1499938964844,293.1499938964844,279.45001220703125,38486.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942382276058197,1.0,0.0,0.0,3.761560678482056,3.76158618927002,9.441248494113096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3662109375,0.0,1680.037353515625,1895.4371337890625,0.0,3794.084228515625,0.9319823384284972,1.0,0.0,3.0,1.0,0.0
18107100,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8586567640304565,0.4878507852554321,0.4421532452106476,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9613415002822876,0.6731327772140503,0.6384549140930176,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8442410826683044,0.4634590148925781,0.3263426125049591,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8132610321044922,0.4099615514278412,0.3921985328197479,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6842688322067261,0.2411099374294281,1.1073137521743774,285.0199584960937,284.95001220703125,300.8080444335937,292.70849609375,298.2565002441406,297.25640869140625,285.022705078125,1.0,0.6714204549789429,0.3755461275577545,0.3755461275577545,1.0,1.0,-3.4904885292053223,0.9815828204154968,2.5089056491851807,0.1980232000350952,0.9831501245498656,0.9831501245498656,0.0,222.7780914306641,229.0,58832.69921875,0.0,3752.437255859375,1.0,279.4047241210937,283.09771728515625,295.6805419921875,299.4104309082031,293.1499938964844,293.1499938964844,279.45001220703125,34461.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365997910499572,1.0,0.0,0.0,3.7992465496063232,3.799271583557129,9.63137381404522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6142578125,0.0,1693.6591796875,1895.4371337890625,0.0,3741.482666015625,0.9392802119255066,1.0,0.0,3.0,1.0,0.0
18107160,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8577141761779785,0.4878131449222564,0.442118376493454,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9608421325683594,0.6743537187576294,0.639585554599762,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8443824052810669,0.4652569591999054,0.3275833129882812,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8127660155296326,0.4105494916439056,0.3927407264709472,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6837841272354126,0.241430252790451,1.1087297201156616,285.01922607421875,284.95001220703125,300.81817626953125,292.7012939453125,298.2610778808594,297.2599792480469,285.0183410644531,1.0,0.672691285610199,0.3752011656761169,0.3752011656761169,1.0,1.0,-3.4956507682800293,0.982229232788086,2.513421535491944,0.19748155772686,1.0,1.0,0.0,223.95103454589844,232.0,58987.203125,0.0,3772.231201171875,1.0,279.4439697265625,283.09619140625,295.6805419921875,299.4553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33584.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346241354942322,1.0,0.0,0.0,3.861489534378052,3.8615152835845934,9.949540071829688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1259765625,0.0,1762.312744140625,1895.4371337890625,0.0,3723.4521484375,0.9511010646820068,1.0,0.0,3.0,1.0,0.0
18107220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8541967272758484,0.4862017631530761,0.4411601126194,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.958088219165802,0.6753455400466919,0.6410069465637207,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432376980781555,0.4677401781082153,0.3296017050743103,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104292154312134,0.4108165800571441,0.3933584094047546,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.681623637676239,0.2415082454681396,1.1104176044464111,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2603759765625,297.2538146972656,284.8940124511719,1.0,0.6750771999359131,0.374511182308197,0.374511182308197,1.0,1.0,-3.501420021057129,0.9820088744163512,2.519411325454712,0.1961367279291153,0.8992660045623779,0.8992660045623779,0.0,227.25714111328125,235.0,59906.53125,0.0,3806.337158203125,1.0,279.15673828125,282.947998046875,295.7148742675781,299.6168212890625,293.1499938964844,293.1499938964844,278.8500061035156,38447.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943982183933258,1.0,0.0,0.0,3.7744758129119873,3.774501323699951,9.506191531727382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2705078125,0.0,1695.0535888671875,1895.4371337890625,0.0,3808.590576171875,0.934823989868164,1.0,0.0,3.0,1.0,0.0
18107280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8541967272758484,0.4862017631530761,0.4411601126194,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.958088219165802,0.6753455400466919,0.6410069465637207,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432376980781555,0.4677401781082153,0.3296017050743103,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104292154312134,0.4108165800571441,0.3933584094047546,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.681623637676239,0.2415082454681396,1.1104176044464111,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2603759765625,297.2538146972656,284.8940124511719,1.0,0.6750771999359131,0.374511182308197,0.374511182308197,1.0,1.0,-3.501420021057129,0.9820088744163512,2.519411325454712,0.1961367279291153,0.8992660045623779,0.8992660045623779,0.0,227.25714111328125,235.0,59906.53125,0.0,3806.337158203125,1.0,279.15673828125,282.947998046875,295.7148742675781,299.6168212890625,293.1499938964844,293.1499938964844,278.8500061035156,38447.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943982183933258,1.0,0.0,0.0,3.7744758129119873,3.774501323699951,9.506191531727382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2705078125,0.0,1695.0535888671875,1895.4371337890625,0.0,3808.590576171875,0.934823989868164,1.0,0.0,3.0,1.0,0.0
18107340,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8500500321388245,0.4845857918262481,0.4397231042385101,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9545061588287354,0.6761730313301086,0.6418242454528809,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8414907455444336,0.4701862037181854,0.3313266038894653,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8073872923851013,0.4109058976173401,0.3935325443744659,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6788007616996765,0.2413996011018753,1.1105165481567385,284.8839111328125,284.95001220703125,300.8579406738281,292.6742858886719,298.2590637207031,297.2472229003906,284.8854675292969,1.0,0.6770946383476257,0.3738212287425995,0.3738212287425995,1.0,1.0,-3.5030763149261475,0.980444312095642,2.522632122039795,0.1942132711410522,0.8292436003684998,0.8292436003684998,0.0,230.83680725097656,238.0,59896.3671875,0.0,3831.900390625,1.0,278.8583679199219,282.9137268066406,295.6871032714844,299.6051025390625,293.1499938964844,293.1499938964844,279.1499938964844,41108.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492715001106262,1.0,0.0,0.0,3.527672052383423,3.527695894241333,8.303662752950913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4970703125,0.0,1438.226806640625,1895.4371337890625,0.0,3856.39697265625,0.8826238512992859,1.0,0.0,3.0,1.0,0.0
18107400,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8500500321388245,0.4845857918262481,0.4397231042385101,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9545061588287354,0.6761730313301086,0.6418242454528809,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8414907455444336,0.4701862037181854,0.3313266038894653,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8073872923851013,0.4109058976173401,0.3935325443744659,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6788007616996765,0.2413996011018753,1.1105165481567385,284.8839111328125,284.95001220703125,300.8579406738281,292.6742858886719,298.2590637207031,297.2472229003906,284.8854675292969,1.0,0.6770946383476257,0.3738212287425995,0.3738212287425995,1.0,1.0,-3.5030763149261475,0.980444312095642,2.522632122039795,0.1942132711410522,0.8292436003684998,0.8292436003684998,0.0,230.83680725097656,238.0,59896.3671875,0.0,3831.900390625,1.0,278.8583679199219,282.9137268066406,295.6871032714844,299.6051025390625,293.1499938964844,293.1499938964844,279.1499938964844,41108.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492715001106262,1.0,0.0,0.0,3.527672052383423,3.527695894241333,8.303662752950913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4970703125,0.0,1438.226806640625,1895.4371337890625,0.0,3856.39697265625,0.8826238512992859,1.0,0.0,3.0,1.0,0.0
18107460,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8481482863426208,0.4845193922519684,0.4394920766353607,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533328413963318,0.6784650087356567,0.6437784433364868,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417354822158813,0.4738772809505462,0.3337749242782593,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8062502145767212,0.411988615989685,0.3944268524646759,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6777024269104004,0.2419383525848388,1.1126022338867188,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.26812744140625,297.2546081542969,284.9983215332031,1.0,0.6794019341468811,0.3731564879417419,0.3731564879417419,1.0,1.0,-3.511668920516968,0.9812192916870116,2.530449628829956,0.1929739266633987,0.9216699600219728,0.9216699600219728,0.0,233.17930603027344,226.0,59249.484375,0.0,3867.515869140625,1.0,279.1413879394531,283.0483703613281,295.62957763671875,299.4173583984375,293.1499938964844,293.1499938964844,278.8500061035156,34072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938767433166504,1.0,0.0,0.0,3.6237637996673584,3.6237871646881104,8.762197580836073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5498046875,0.0,1489.85791015625,1895.4371337890625,0.0,3761.231689453125,0.8982873558998108,1.0,0.0,3.0,1.0,0.0
18107520,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8481482863426208,0.4845193922519684,0.4394920766353607,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533328413963318,0.6784650087356567,0.6437784433364868,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417354822158813,0.4738772809505462,0.3337749242782593,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8062502145767212,0.411988615989685,0.3944268524646759,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6777024269104004,0.2419383525848388,1.1126022338867188,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.26812744140625,297.2546081542969,284.9983215332031,1.0,0.6794019341468811,0.3731564879417419,0.3731564879417419,1.0,1.0,-3.511668920516968,0.9812192916870116,2.530449628829956,0.1929739266633987,0.9216699600219728,0.9216699600219728,0.0,233.17930603027344,226.0,59249.484375,0.0,3867.515869140625,1.0,279.1413879394531,283.0483703613281,295.62957763671875,299.4173583984375,293.1499938964844,293.1499938964844,278.8500061035156,34072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938767433166504,1.0,0.0,0.0,3.6237637996673584,3.6237871646881104,8.762197580836073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5498046875,0.0,1489.85791015625,1895.4371337890625,0.0,3761.231689453125,0.8982873558998108,1.0,0.0,3.0,1.0,0.0
18107580,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8511471748352051,0.4832033216953277,0.4384433627128601,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9585252404212952,0.679585874080658,0.6449612975120544,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8469178080558777,0.4766923189163208,0.3357666134834289,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.810138463973999,0.4123989343643188,0.3948420882225036,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6810477375984192,0.2421086728572845,1.1131749153137207,284.913330078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2690734863281,297.2513122558594,284.9146423339844,1.0,0.6775845289230347,0.372491717338562,0.372491717338562,1.0,1.0,-3.515427827835083,0.9803979396820068,2.535029888153076,0.1915007829666137,0.8444375991821289,0.8444375991821289,0.0,229.343505859375,214.0,59831.859375,0.0,3853.958740234375,1.0,278.858154296875,282.9402160644531,295.6685791015625,299.5665283203125,293.1499938964844,293.1499938964844,279.1499938964844,38757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461178183555604,1.0,0.0,0.0,3.5016770362854004,3.501700162887573,8.181736461665423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4873046875,0.0,1394.1199951171875,1895.4371337890625,0.0,3827.921875,0.8747473955154419,1.0,0.0,3.0,1.0,0.0
18107640,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8511471748352051,0.4832033216953277,0.4384433627128601,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9585252404212952,0.679585874080658,0.6449612975120544,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8469178080558777,0.4766923189163208,0.3357666134834289,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.810138463973999,0.4123989343643188,0.3948420882225036,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6810477375984192,0.2421086728572845,1.1131749153137207,284.913330078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2690734863281,297.2513122558594,284.9146423339844,1.0,0.6775845289230347,0.372491717338562,0.372491717338562,1.0,1.0,-3.515427827835083,0.9803979396820068,2.535029888153076,0.1915007829666137,0.8444375991821289,0.8444375991821289,0.0,229.343505859375,214.0,59831.859375,0.0,3853.958740234375,1.0,278.858154296875,282.9402160644531,295.6685791015625,299.5665283203125,293.1499938964844,293.1499938964844,279.1499938964844,38757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461178183555604,1.0,0.0,0.0,3.5016770362854004,3.501700162887573,8.181736461665423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4873046875,0.0,1394.1199951171875,1895.4371337890625,0.0,3827.921875,0.8747473955154419,1.0,0.0,3.0,1.0,0.0
18107700,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8542355895042419,0.4830443859100342,0.4378944337368011,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9629381895065308,0.6805617213249207,0.6454728245735168,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8510962724685669,0.4784846603870392,0.33673757314682,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.813500702381134,0.4128585457801819,0.3949644267559051,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6840381026268005,0.2423437088727951,1.1130483150482178,285.0176086425781,284.95001220703125,300.90545654296875,292.6452941894531,298.2723388671875,297.2536315917969,285.0182189941406,1.0,0.675864577293396,0.3721593618392944,0.3721593618392944,1.0,1.0,-3.516540050506592,0.9797428846359252,2.536797046661377,0.1905415505170822,0.9198848009109496,0.9198848009109496,0.0,225.7458953857422,214.0,59124.96484375,0.0,3835.166259765625,1.0,279.0982360839844,283.06451416015625,295.6129455566406,299.35797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33933.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401500821113586,1.0,0.0,0.0,3.558205366134644,3.558228015899658,8.448027415397519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.552734375,0.0,1418.34716796875,1895.4371337890625,0.0,3773.809326171875,0.8848557472229004,1.0,0.0,3.0,1.0,0.0
18107760,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8587121367454529,0.4829829335212707,0.4376761317253113,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9686984419822692,0.6816433072090149,0.6463029980659485,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8566364645957947,0.4803787767887115,0.3379107713699341,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8179980516433716,0.413419246673584,0.3952924609184265,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6881713271141052,0.242668017745018,1.1135183572769165,285.0035400390625,284.95001220703125,300.91461181640625,292.6402282714844,298.2765197753906,297.25714111328125,285.0023193359375,1.0,0.6739234328269958,0.3718259036540985,0.3718259036540985,1.0,1.0,-3.5196456909179688,0.9797300100326538,2.5399158000946045,0.189823642373085,0.931041657924652,0.931041657924652,0.0,221.19012451171875,202.0,59275.57421875,0.0,3815.593994140625,1.0,279.1422119140625,283.05078125,295.6177062988281,299.4085388183594,293.1499938964844,293.1499938964844,278.8500061035156,33255.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381662607192992,1.0,0.0,0.0,3.626370429992676,3.626393795013428,8.774808293310343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.888671875,0.0,1486.635986328125,1895.4371337890625,0.0,3755.757568359375,0.8978488445281982,1.0,0.0,3.0,1.0,0.0
