time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107820,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8679628968238831,0.481622964143753,0.4363645911216736,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.979850172996521,0.6825800538063049,0.6470859050750732,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8682805299758911,0.4832384288311004,0.3397659957408905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8271616101264954,0.4137783348560333,0.395438402891159,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6967923641204834,0.2428553402423858,1.1131329536437988,284.9087219238281,284.95001220703125,300.9325866699219,292.6310119628906,298.2763671875,297.2529296875,284.90924072265625,1.0,0.669190526008606,0.3711589872837066,0.3711589872837066,1.0,1.0,-3.520962715148926,0.978100836277008,2.5428619384765625,0.1880381256341934,0.8470121622085571,0.8470121622085571,0.0,211.70176696777344,190.0,59913.0390625,0.0,3761.851806640625,1.0,278.8585510253906,282.9333801269531,295.6535949707031,299.556640625,293.1499938964844,293.1499938964844,279.1499938964844,38453.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946529507637024,1.0,0.0,0.0,3.513871431350708,3.513894557952881,8.238819759753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9599609375,0.0,1404.6024169921875,1895.4371337890625,0.0,3831.643798828125,0.8771103620529175,1.0,0.0,3.0,1.0,0.0
18107880,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8679628968238831,0.481622964143753,0.4363645911216736,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.979850172996521,0.6825800538063049,0.6470859050750732,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8682805299758911,0.4832384288311004,0.3397659957408905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8271616101264954,0.4137783348560333,0.395438402891159,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6967923641204834,0.2428553402423858,1.1131329536437988,284.9087219238281,284.95001220703125,300.9325866699219,292.6310119628906,298.2763671875,297.2529296875,284.90924072265625,1.0,0.669190526008606,0.3711589872837066,0.3711589872837066,1.0,1.0,-3.520962715148926,0.978100836277008,2.5428619384765625,0.1880381256341934,0.8470121622085571,0.8470121622085571,0.0,211.70176696777344,190.0,59913.0390625,0.0,3761.851806640625,1.0,278.8585510253906,282.9333801269531,295.6535949707031,299.556640625,293.1499938964844,293.1499938964844,279.1499938964844,38453.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946529507637024,1.0,0.0,0.0,3.513871431350708,3.513894557952881,8.238819759753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9599609375,0.0,1404.6024169921875,1895.4371337890625,0.0,3831.643798828125,0.8771103620529175,1.0,0.0,3.0,1.0,0.0
18107940,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8806536197662354,0.4814289808273315,0.4355081021785736,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.992643654346466,0.684535026550293,0.6482077240943909,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.883452832698822,0.4870326220989227,0.3418959379196167,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390482068061829,0.4147868454456329,0.3957591652870178,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079291343688965,0.2434435486793518,1.113062858581543,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2833251953125,297.2585754394531,284.99957275390625,1.0,0.6639300584793091,0.3704921007156372,0.3704921007156372,1.0,1.0,-3.524137020111084,0.9770817756652832,2.547055244445801,0.1862272769212722,0.9317344427108764,0.9317344427108764,0.0,200.6165008544922,178.0,59308.625,0.0,3703.07763671875,1.0,279.1413879394531,283.0469055175781,295.60260009765625,299.3955993652344,293.1499938964844,293.1499938964844,278.8500061035156,33389.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388851523399352,1.0,0.0,0.0,3.63066840171814,3.630691766738892,8.795619805823662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.9111328125,0.0,1492.3397216796875,1895.4371337890625,0.0,3762.302734375,0.8991110920906067,1.0,0.0,3.0,1.0,0.0
18108000,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8806536197662354,0.4814289808273315,0.4355081021785736,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.992643654346466,0.684535026550293,0.6482077240943909,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.883452832698822,0.4870326220989227,0.3418959379196167,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390482068061829,0.4147868454456329,0.3957591652870178,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079291343688965,0.2434435486793518,1.113062858581543,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2833251953125,297.2585754394531,284.99957275390625,1.0,0.6639300584793091,0.3704921007156372,0.3704921007156372,1.0,1.0,-3.524137020111084,0.9770817756652832,2.547055244445801,0.1862272769212722,0.9317344427108764,0.9317344427108764,0.0,200.6165008544922,178.0,59308.625,0.0,3703.07763671875,1.0,279.1413879394531,283.0469055175781,295.60260009765625,299.3955993652344,293.1499938964844,293.1499938964844,278.8500061035156,33389.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388851523399352,1.0,0.0,0.0,3.63066840171814,3.630691766738892,8.795619805823662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.9111328125,0.0,1492.3397216796875,1895.4371337890625,0.0,3762.302734375,0.8991110920906067,1.0,0.0,3.0,1.0,0.0
18108060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8921775817871094,0.4800949096679687,0.434240847826004,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6858086585998535,0.6412392854690552,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8976683616638184,0.4899788796901703,0.3438297510147095,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501442074775696,0.4151233732700348,0.3959069848060608,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7176158428192139,0.2436334639787674,1.112810134887695,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2833557128906,297.255615234375,284.9010009765625,1.0,0.6578304767608643,0.3698828220367431,0.3698828220367431,1.0,1.0,-3.516176462173462,0.9726320505142212,2.543544292449951,0.1833139508962631,0.8424245119094849,0.8424245119094849,0.0,190.85340881347656,166.0,59817.67578125,0.0,3625.0654296875,1.0,278.8584899902344,282.9267272949219,295.6376647949219,299.5391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471410512924194,1.0,0.0,0.0,3.513674736022949,3.513697862625122,8.237897759499901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0888671875,0.0,1406.4107666015625,1895.4371337890625,0.0,3837.17041015625,0.8771175742149353,1.0,0.0,3.0,1.0,0.0
18108120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8921775817871094,0.4800949096679687,0.434240847826004,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6858086585998535,0.6412392854690552,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8976683616638184,0.4899788796901703,0.3438297510147095,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501442074775696,0.4151233732700348,0.3959069848060608,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7176158428192139,0.2436334639787674,1.112810134887695,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2833557128906,297.255615234375,284.9010009765625,1.0,0.6578304767608643,0.3698828220367431,0.3698828220367431,1.0,1.0,-3.516176462173462,0.9726320505142212,2.543544292449951,0.1833139508962631,0.8424245119094849,0.8424245119094849,0.0,190.85340881347656,166.0,59817.67578125,0.0,3625.0654296875,1.0,278.8584899902344,282.9267272949219,295.6376647949219,299.5391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471410512924194,1.0,0.0,0.0,3.513674736022949,3.513697862625122,8.237897759499901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0888671875,0.0,1406.4107666015625,1895.4371337890625,0.0,3837.17041015625,0.8771175742149353,1.0,0.0,3.0,1.0,0.0
18108180,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.901785969734192,0.4798222780227661,0.4334864020347595,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.6903806328773499,0.6204747557640076,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9100161194801332,0.4934567213058471,0.3458730578422546,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8595353364944458,0.4159399569034576,0.3962290287017822,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7251169681549072,0.2440957278013229,1.1130272150039673,284.9859313964844,284.95001220703125,300.9808044433594,292.6078186035156,298.2955627441406,297.2710266113281,284.9848327636719,1.0,0.6505638957023621,0.369322270154953,0.369322270154953,1.0,1.0,-3.4936914443969727,0.963591456413269,2.530100107192993,0.1800331175327301,0.913291335105896,0.913291335105896,0.0,182.85403442382807,166.0,58802.21875,0.0,3522.300537109375,1.0,279.138427734375,283.0404663085937,295.5799255371094,299.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,34005.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93872332572937,1.0,0.0,0.0,3.60214900970459,3.6021721363067627,8.657981425130856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2861328125,0.0,1465.85400390625,1895.4371337890625,0.0,3760.829833984375,0.8929945826530457,1.0,0.0,3.0,1.0,0.0
18108240,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9027595520019532,0.4797849953174591,0.4334461390972137,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6909036636352539,0.6184716820716858,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.911300003528595,0.4937518835067749,0.3460679352283478,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8604851365089417,0.4160086214542389,0.3962761163711548,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7258598208427429,0.2441382557153701,1.113109827041626,284.9833679199219,284.95001220703125,300.98199462890625,292.6071472167969,298.2969665527344,297.2728576660156,284.9821472167969,1.0,0.6498904228210449,0.3692735135555267,0.3692735135555267,1.0,1.0,-3.4916248321533203,0.9627723693847656,2.5288524627685547,0.1796822696924209,0.9134226441383362,0.9134226441383362,0.0,182.0957794189453,154.0,58786.91796875,0.0,3512.806640625,1.0,279.14129638671875,283.0384826660156,295.5818786621094,299.3515625,293.1499938964844,293.1499938964844,278.8500061035156,34090.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385575652122498,1.0,0.0,0.0,3.6063854694366455,3.6064085960388175,8.67835808548989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.546875,0.0,1471.0655517578125,1895.4371337890625,0.0,3759.32080078125,0.8940677046775818,1.0,0.0,3.0,1.0,0.0
18108300,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.90906423330307,0.4791218638420105,0.4329803586006164,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6941637396812439,0.6058496832847595,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9195811152458192,0.4952597618103027,0.347161203622818,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8665167093276978,0.416177749633789,0.3964481353759765,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7305352091789246,0.2442522943019867,1.1133261919021606,284.86492919921875,284.95001220703125,300.9892883300781,292.6028747558594,298.3041687011719,297.2824401855469,284.86480712890625,1.0,0.6455143690109253,0.3689688742160797,0.3689688742160797,1.0,1.0,-3.477669715881348,0.957317054271698,2.520352840423584,0.1774063855409622,0.8251830339431763,0.8251830339431763,0.0,177.32713317871094,154.0,59264.3359375,0.0,3451.060546875,1.0,278.8995666503906,282.9042053222656,295.6280517578125,299.53955078125,293.1499938964844,293.1499938964844,278.8500061035156,39302.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438244104385376,1.0,0.0,0.0,3.5381059646606445,3.538129568099976,8.352855616067245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6416015625,0.0,1436.159423828125,1895.4371337890625,0.0,3807.161376953125,0.8802713751792908,1.0,0.0,3.0,1.0,0.0
18108360,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9156662225723268,0.4784305095672607,0.4321525394916534,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6978601217269897,0.593131959438324,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9281014204025269,0.4967425763607025,0.3480342030525207,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8726478815078735,0.4162801504135132,0.3963706493377685,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7352325916290283,0.2443193942308426,1.1128385066986084,284.8971862792969,284.95001220703125,300.99627685546875,292.5984802246094,298.3131103515625,297.2936706542969,284.8978576660156,1.0,0.6408441662788391,0.3688841462135315,0.3688841462135315,1.0,1.0,-3.461750030517578,0.951855480670929,2.509894609451294,0.175532728433609,0.8241242170333862,0.8241242170333862,0.0,172.52496337890625,157.0,58782.921875,0.0,3384.9541015625,1.0,278.8586730957031,282.9413757324219,295.6097717285156,299.4513244628906,293.1499938964844,293.1499938964844,279.1499938964844,39729.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445114135742188,1.0,0.0,0.0,3.440290689468384,3.4403133392333984,7.897390332800569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.615234375,0.0,1338.4371337890625,1895.4371337890625,0.0,3813.385009765625,0.8619263172149658,1.0,0.0,3.0,1.0,0.0
18108420,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9250174164772034,0.4782708287239074,0.4315719902515411,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7066607475280762,0.5769625902175903,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406266808509828,0.5007331967353821,0.3504826426506042,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8812670707702637,0.417256623506546,0.3969072103500366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418792247772217,0.2450006455183029,1.1142736673355105,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.34051513671875,297.32830810546875,284.9861755371094,1.0,0.6362279057502747,0.368714690208435,0.368714690208435,1.0,1.0,-3.4468889236450195,0.9465416073799132,2.500347375869751,0.1731504201889038,0.8984156847000122,0.8984156847000122,0.0,166.7675018310547,160.0,57945.14453125,0.0,3316.286376953125,1.0,279.1406555175781,283.0566711425781,295.5568542480469,299.2668151855469,293.1499938964844,293.1499938964844,279.45001220703125,34082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343016743659972,1.0,0.0,0.0,3.536872386932373,3.536895036697388,8.347032576239144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.03515625,0.0,1397.010498046875,1895.4371337890625,0.0,3720.506591796875,0.8786070942878723,1.0,0.0,3.0,1.0,0.0
18108480,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9250174164772034,0.4782708287239074,0.4315719902515411,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7066607475280762,0.5769625902175903,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406266808509828,0.5007331967353821,0.3504826426506042,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8812670707702637,0.417256623506546,0.3969072103500366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418792247772217,0.2450006455183029,1.1142736673355105,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.34051513671875,297.32830810546875,284.9861755371094,1.0,0.6362279057502747,0.368714690208435,0.368714690208435,1.0,1.0,-3.4468889236450195,0.9465416073799132,2.500347375869751,0.1731504201889038,0.8984156847000122,0.8984156847000122,0.0,166.7675018310547,160.0,57945.14453125,0.0,3316.286376953125,1.0,279.1406555175781,283.0566711425781,295.5568542480469,299.2668151855469,293.1499938964844,293.1499938964844,279.45001220703125,34082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343016743659972,1.0,0.0,0.0,3.536872386932373,3.536895036697388,8.347032576239144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.03515625,0.0,1397.010498046875,1895.4371337890625,0.0,3720.506591796875,0.8786070942878723,1.0,0.0,3.0,1.0,0.0
18108540,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9309009909629822,0.4783730208873749,0.431530237197876,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.715101957321167,0.567594051361084,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.949332594871521,0.505025327205658,0.3533407151699066,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8869900703430176,0.4185112416744232,0.3979324996471405,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7464587092399597,0.2459552586078643,1.1177910566329956,285.04931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.3655700683594,297.3593139648437,285.04718017578125,1.0,0.6344699859619141,0.3685452342033386,0.3685452342033386,1.0,1.0,-3.444460391998291,0.9452486634254456,2.4992117881774902,0.1722268909215927,1.0,1.0,0.0,163.7792510986328,163.0,57562.0546875,0.0,3293.0869140625,1.0,279.4413757324219,283.1374816894531,295.5577087402344,299.224365234375,293.1499938964844,293.1499938964844,279.1499938964844,31338.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272679686546326,1.0,0.0,0.0,3.725783109664917,3.7258071899414062,9.262504931939476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.080078125,0.0,1583.5224609375,1895.4371337890625,0.0,3656.073974609375,0.9189373850822448,1.0,0.0,3.0,1.0,0.0
18108600,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9309009909629822,0.4783730208873749,0.431530237197876,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.715101957321167,0.567594051361084,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.949332594871521,0.505025327205658,0.3533407151699066,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8869900703430176,0.4185112416744232,0.3979324996471405,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7464587092399597,0.2459552586078643,1.1177910566329956,285.04931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.3655700683594,297.3593139648437,285.04718017578125,1.0,0.6344699859619141,0.3685452342033386,0.3685452342033386,1.0,1.0,-3.444460391998291,0.9452486634254456,2.4992117881774902,0.1722268909215927,1.0,1.0,0.0,163.7792510986328,163.0,57562.0546875,0.0,3293.0869140625,1.0,279.4413757324219,283.1374816894531,295.5577087402344,299.224365234375,293.1499938964844,293.1499938964844,279.1499938964844,31338.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272679686546326,1.0,0.0,0.0,3.725783109664917,3.7258071899414062,9.262504931939476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.080078125,0.0,1583.5224609375,1895.4371337890625,0.0,3656.073974609375,0.9189373850822448,1.0,0.0,3.0,1.0,0.0
18108660,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.931414783000946,0.4767872393131256,0.4304736256599426,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.720997154712677,0.5654018521308899,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529069066047668,0.5079660415649414,0.3556024432182312,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8884888887405396,0.4186774492263794,0.3983545005321502,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478125691413879,0.2462272942066192,1.1198421716690063,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3730163574219,297.3663635253906,284.8974304199219,1.0,0.6344761848449707,0.3683348298072815,0.3683348298072815,1.0,1.0,-3.446247100830078,0.9451957941055298,2.501051425933838,0.1717245131731033,0.8911965489387512,0.8911965489387512,0.0,163.19259643554688,181.0,58624.8828125,0.0,3293.780517578125,1.0,279.1575927734375,282.9575500488281,295.6066589355469,299.42193603515625,293.1499938964844,293.1499938964844,279.45001220703125,37278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389623403549194,1.0,0.0,0.0,3.686569452285767,3.686594009399414,9.068555755220586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.087890625,0.0,1583.8984375,1895.4371337890625,0.0,3763.005126953125,0.914298951625824,1.0,0.0,3.0,1.0,0.0
18108720,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.931414783000946,0.4767872393131256,0.4304736256599426,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.720997154712677,0.5654018521308899,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529069066047668,0.5079660415649414,0.3556024432182312,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8884888887405396,0.4186774492263794,0.3983545005321502,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478125691413879,0.2462272942066192,1.1198421716690063,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3730163574219,297.3663635253906,284.8974304199219,1.0,0.6344761848449707,0.3683348298072815,0.3683348298072815,1.0,1.0,-3.446247100830078,0.9451957941055298,2.501051425933838,0.1717245131731033,0.8911965489387512,0.8911965489387512,0.0,163.19259643554688,181.0,58624.8828125,0.0,3293.780517578125,1.0,279.1575927734375,282.9575500488281,295.6066589355469,299.42193603515625,293.1499938964844,293.1499938964844,279.45001220703125,37278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389623403549194,1.0,0.0,0.0,3.686569452285767,3.686594009399414,9.068555755220586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.087890625,0.0,1583.8984375,1895.4371337890625,0.0,3763.005126953125,0.914298951625824,1.0,0.0,3.0,1.0,0.0
18108780,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9224759936332704,0.4765448272228241,0.4300329983234405,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7255664467811584,0.5789854526519775,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9472123384475708,0.5120011568069458,0.3582688868045807,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8818525075912476,0.419541448354721,0.3990757167339325,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428103089332581,0.2468413412570953,1.1226600408554075,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.3807678222656,297.3726501464844,285.0191955566406,1.0,0.6408419609069824,0.3681244552135467,0.3681244552135467,1.0,1.0,-3.469479560852051,0.9521028399467468,2.517376661300659,0.17290960252285,0.999052882194519,0.999052882194519,0.0,168.37347412109375,199.0,58195.390625,0.0,3378.669921875,1.0,279.4426574707031,283.09765625,295.54766845703125,299.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,32944.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932949721813202,1.0,0.0,0.0,3.8062918186187744,3.80631685256958,9.66712718764029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.896484375,0.0,1690.2587890625,1895.4371337890625,0.0,3708.148681640625,0.9384475946426392,1.0,0.0,3.0,1.0,0.0
18108840,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9224759936332704,0.4765448272228241,0.4300329983234405,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7255664467811584,0.5789854526519775,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9472123384475708,0.5120011568069458,0.3582688868045807,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8818525075912476,0.419541448354721,0.3990757167339325,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428103089332581,0.2468413412570953,1.1226600408554075,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.3807678222656,297.3726501464844,285.0191955566406,1.0,0.6408419609069824,0.3681244552135467,0.3681244552135467,1.0,1.0,-3.469479560852051,0.9521028399467468,2.517376661300659,0.17290960252285,0.999052882194519,0.999052882194519,0.0,168.37347412109375,199.0,58195.390625,0.0,3378.669921875,1.0,279.4426574707031,283.09765625,295.54766845703125,299.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,32944.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932949721813202,1.0,0.0,0.0,3.8062918186187744,3.80631685256958,9.66712718764029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.896484375,0.0,1690.2587890625,1895.4371337890625,0.0,3708.148681640625,0.9384475946426392,1.0,0.0,3.0,1.0,0.0
18108900,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.915594220161438,0.4759776294231415,0.4299552738666534,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.7263320088386536,0.5902377367019653,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9417908787727356,0.5136681795120239,0.3597120940685272,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8764851689338684,0.4197481870651245,0.3995902240276336,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.738752543926239,0.246999904513359,1.124596118927002,284.8914794921875,284.95001220703125,301.0464172363281,292.55377197265625,298.37750244140625,297.3657531738281,284.88848876953125,1.0,0.645651638507843,0.3680192828178406,0.3680192828178406,1.0,1.0,-3.487598896026612,0.957643747329712,2.5299551486968994,0.1743019968271255,0.9163259863853456,0.9163259863853456,0.0,172.7136993408203,199.0,59464.48046875,0.0,3447.37255859375,1.0,279.19390869140625,282.9371032714844,295.5990905761719,299.4969482421875,293.1499938964844,293.1499938964844,279.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405166506767272,1.0,0.0,0.0,3.8057668209075928,3.8057923316955566,9.664461231295718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.654296875,0.0,1713.438232421875,1895.4371337890625,0.0,3777.1416015625,0.938620388507843,1.0,0.0,3.0,1.0,0.0
18108960,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9070625901222228,0.4751813411712646,0.4294386506080627,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7259820699691772,0.6045438647270203,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9343248009681702,0.5151394605636597,0.3608792126178741,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8696065545082092,0.4197643101215362,0.3998245596885681,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7335049510002136,0.2469907402992248,1.125644326210022,284.904296875,284.95001220703125,301.0505676269531,292.5483093261719,298.3685913085937,297.3521728515625,284.9062805175781,1.0,0.6511853337287903,0.3676324188709259,0.3676324188709259,1.0,1.0,-3.507127523422241,0.9628192186355592,2.5443081855773926,0.1750265955924987,0.9059534072875975,0.9059534072875975,0.0,178.1767120361328,217.0,59566.1171875,0.0,3526.873779296875,1.0,279.156494140625,282.94854736328125,295.5862731933594,299.4538269042969,293.1499938964844,293.1499938964844,278.8500061035156,37528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442331790924072,1.0,0.0,0.0,3.7522497177124015,3.752275228500366,9.394566973242036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.37109375,0.0,1661.685546875,1895.4371337890625,0.0,3810.864501953125,0.929305613040924,1.0,0.0,3.0,1.0,0.0
18109020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8897238373756409,0.4737222492694855,0.4284539520740509,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.7228156924247742,0.6377933621406555,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174317717552184,0.5181999802589417,0.3632515668869018,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8546298742294312,0.4197673797607422,0.4002296924591064,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7217422127723694,0.2468289881944656,1.127077341079712,284.89483642578125,284.95001220703125,301.0580139160156,292.5370788574219,298.3443603515625,297.31640625,284.8969421386719,1.0,0.6638510227203369,0.3668586909770965,0.3668586909770965,1.0,1.0,-3.550995111465454,0.9745538234710692,2.5764412879943848,0.17677703499794,0.8435094356536865,0.8435094356536865,0.0,191.24673461914065,220.0,60301.19140625,0.0,3713.329345703125,1.0,278.8583679199219,282.9104919433594,295.5653991699219,299.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,40019.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525643587112428,1.0,0.0,0.0,3.554236650466919,3.554260492324829,8.429192916992179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9375,0.0,1458.50244140625,1895.4371337890625,0.0,3886.0341796875,0.8876355886459351,1.0,0.0,3.0,1.0,0.0
18109080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8897238373756409,0.4737222492694855,0.4284539520740509,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.7228156924247742,0.6377933621406555,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174317717552184,0.5181999802589417,0.3632515668869018,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8546298742294312,0.4197673797607422,0.4002296924591064,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7217422127723694,0.2468289881944656,1.127077341079712,284.89483642578125,284.95001220703125,301.0580139160156,292.5370788574219,298.3443603515625,297.31640625,284.8969421386719,1.0,0.6638510227203369,0.3668586909770965,0.3668586909770965,1.0,1.0,-3.550995111465454,0.9745538234710692,2.5764412879943848,0.17677703499794,0.8435094356536865,0.8435094356536865,0.0,191.24673461914065,220.0,60301.19140625,0.0,3713.329345703125,1.0,278.8583679199219,282.9104919433594,295.5653991699219,299.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,40019.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525643587112428,1.0,0.0,0.0,3.554236650466919,3.554260492324829,8.429192916992179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9375,0.0,1458.50244140625,1895.4371337890625,0.0,3886.0341796875,0.8876355886459351,1.0,0.0,3.0,1.0,0.0
18109140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8790853023529053,0.4736560881137848,0.4284611642360687,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193883061408997,0.6606653928756714,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9081990122795104,0.5224721431732178,0.366277128458023,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456437587738037,0.4206706583499908,0.4012019634246826,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141357660293579,0.2471544742584228,1.1294628381729126,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.32720947265625,297.2914733886719,285.0134582519531,1.0,0.6730252504348755,0.3660849928855896,0.3660849928855896,1.0,1.0,-3.58621597290039,0.9834251403808594,2.6027908325195312,0.177919715642929,0.9481749534606934,0.9481749534606934,0.0,200.8492584228516,223.0,60023.03515625,0.0,3860.691650390625,1.0,279.1417236328125,283.0440979003906,295.5091247558594,299.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,33325.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453853368759156,1.0,0.0,0.0,3.676907539367676,3.676931381225586,9.021083542393172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.140625,0.0,1543.15283203125,1895.4371337890625,0.0,3821.296142578125,0.9096146821975708,1.0,0.0,3.0,1.0,0.0
18109200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8790853023529053,0.4736560881137848,0.4284611642360687,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193883061408997,0.6606653928756714,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9081990122795104,0.5224721431732178,0.366277128458023,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456437587738037,0.4206706583499908,0.4012019634246826,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141357660293579,0.2471544742584228,1.1294628381729126,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.32720947265625,297.2914733886719,285.0134582519531,1.0,0.6730252504348755,0.3660849928855896,0.3660849928855896,1.0,1.0,-3.58621597290039,0.9834251403808594,2.6027908325195312,0.177919715642929,0.9481749534606934,0.9481749534606934,0.0,200.8492584228516,223.0,60023.03515625,0.0,3860.691650390625,1.0,279.1417236328125,283.0440979003906,295.5091247558594,299.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,33325.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453853368759156,1.0,0.0,0.0,3.676907539367676,3.676931381225586,9.021083542393172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.140625,0.0,1543.15283203125,1895.4371337890625,0.0,3821.296142578125,0.9096146821975708,1.0,0.0,3.0,1.0,0.0
18109260,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8704798221588135,0.4722631573677063,0.427766889333725,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7150010466575623,0.6774252653121948,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016806483268738,0.5256617665290833,0.3688712120056152,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8387230634689331,0.42081218957901,0.4018093049526214,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7077821493148804,0.2470310479402542,1.130803465843201,284.9159545898437,284.95001220703125,301.0694274902344,292.5136413574219,298.3046264648437,297.2622985839844,284.9166564941406,1.0,0.6800348162651062,0.3648572862148285,0.3648572862148285,1.0,1.0,-3.611040115356445,0.9875280857086182,2.623512029647827,0.1766771525144577,0.8687648773193359,0.8687648773193359,0.0,208.6304931640625,226.0,61068.5390625,0.0,3972.42578125,1.0,278.8580017089844,282.9162902832031,295.544677734375,299.5136413574219,293.1499938964844,293.1499938964844,279.1499938964844,37841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553506374359132,1.0,0.0,0.0,3.596245527267456,3.596269369125366,8.629625085632142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.36328125,0.0,1487.760009765625,1895.4371337890625,0.0,3911.03466796875,0.8948896527290344,1.0,0.0,3.0,1.0,0.0
18109320,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8704798221588135,0.4722631573677063,0.427766889333725,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7150010466575623,0.6774252653121948,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016806483268738,0.5256617665290833,0.3688712120056152,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8387230634689331,0.42081218957901,0.4018093049526214,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7077821493148804,0.2470310479402542,1.130803465843201,284.9159545898437,284.95001220703125,301.0694274902344,292.5136413574219,298.3046264648437,297.2622985839844,284.9166564941406,1.0,0.6800348162651062,0.3648572862148285,0.3648572862148285,1.0,1.0,-3.611040115356445,0.9875280857086182,2.623512029647827,0.1766771525144577,0.8687648773193359,0.8687648773193359,0.0,208.6304931640625,226.0,61068.5390625,0.0,3972.42578125,1.0,278.8580017089844,282.9162902832031,295.544677734375,299.5136413574219,293.1499938964844,293.1499938964844,279.1499938964844,37841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553506374359132,1.0,0.0,0.0,3.596245527267456,3.596269369125366,8.629625085632142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.36328125,0.0,1487.760009765625,1895.4371337890625,0.0,3911.03466796875,0.8948896527290344,1.0,0.0,3.0,1.0,0.0
18109380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8614446520805359,0.4718133211135864,0.4274247586727142,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.991399884223938,0.7131338119506836,0.6760709881782532,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946294188499451,0.529662013053894,0.3717069327831268,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312498927116394,0.4214503765106201,0.4025555253028869,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005717754364014,0.247190922498703,1.1324623823165894,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.29638671875,297.2547607421875,285.0074462890625,1.0,0.6844478249549866,0.3636295795440674,0.3636295795440674,1.0,1.0,-3.61531925201416,0.9850067496299744,2.63031268119812,0.1732135564088821,0.9594212174415588,0.9594212174415588,0.0,216.5946807861328,229.0,60440.78515625,0.0,4032.74560546875,1.0,279.1420288085937,283.0313720703125,295.4884948730469,299.35333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493095278739928,1.0,0.0,0.0,3.715590000152588,3.715614080429077,9.211892688654187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0791015625,0.0,1586.2620849609375,1895.4371337890625,0.0,3856.73974609375,0.9181567430496216,1.0,0.0,3.0,1.0,0.0
18109440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8614446520805359,0.4718133211135864,0.4274247586727142,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.991399884223938,0.7131338119506836,0.6760709881782532,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946294188499451,0.529662013053894,0.3717069327831268,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312498927116394,0.4214503765106201,0.4025555253028869,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005717754364014,0.247190922498703,1.1324623823165894,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.29638671875,297.2547607421875,285.0074462890625,1.0,0.6844478249549866,0.3636295795440674,0.3636295795440674,1.0,1.0,-3.61531925201416,0.9850067496299744,2.63031268119812,0.1732135564088821,0.9594212174415588,0.9594212174415588,0.0,216.5946807861328,229.0,60440.78515625,0.0,4032.74560546875,1.0,279.1420288085937,283.0313720703125,295.4884948730469,299.35333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493095278739928,1.0,0.0,0.0,3.715590000152588,3.715614080429077,9.211892688654187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0791015625,0.0,1586.2620849609375,1895.4371337890625,0.0,3856.73974609375,0.9181567430496216,1.0,0.0,3.0,1.0,0.0
18109500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8581675291061401,0.4710702896118164,0.4271658062934875,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9883463382720948,0.7124361395835876,0.6756747961044312,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8923892378807068,0.5312325954437256,0.3730725347995758,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8286353945732117,0.4214819073677063,0.4028900265693664,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6980232000350952,0.247128278017044,1.133244276046753,284.88092041015625,284.95001220703125,301.07501220703125,292.49530029296875,298.2914123535156,297.2500305175781,284.8793029785156,1.0,0.6861879825592041,0.363015741109848,0.363015741109848,1.0,1.0,-3.617508172988892,0.9837559461593628,2.63375210762024,0.1715041846036911,0.872498095035553,0.872498095035553,0.0,219.60845947265625,229.0,61368.56640625,0.0,4057.122802734375,1.0,278.8965759277344,282.8791198730469,295.5341796875,299.5657653808594,293.1499938964844,293.1499938964844,278.8500061035156,37316.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560091495513916,1.0,0.0,0.0,3.688262939453125,3.688287734985352,9.07688956885977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.4091796875,0.0,1586.1104736328125,1895.4371337890625,0.0,3916.932373046875,0.9127585291862488,1.0,0.0,3.0,1.0,0.0
18109560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8546672463417053,0.4701968133449554,0.4264825582504272,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9851223826408386,0.7117545008659363,0.675072193145752,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.88994300365448,0.5326892137527466,0.3741567432880401,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8258557915687561,0.4213751256465912,0.4029241502285003,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6953076124191284,0.246969535946846,1.1331684589385986,284.9004211425781,284.95001220703125,301.0762939453125,292.4890441894531,298.2865905761719,297.2447204589844,284.90185546875,1.0,0.6875759363174438,0.3626521825790405,0.3626521825790405,1.0,1.0,-3.617217302322388,0.982460618019104,2.634756803512573,0.170258566737175,0.8650098443031311,0.8650098443031311,0.0,222.5482788085937,232.0,61139.2109375,0.0,4074.53173828125,1.0,278.8570556640625,282.90069580078125,295.5166015625,299.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,38631.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584412574768066,1.0,0.0,0.0,3.612038612365722,3.612062931060791,8.705587788426783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.013671875,0.0,1510.8267822265625,1895.4371337890625,0.0,3938.678955078125,0.8988891839981079,1.0,0.0,3.0,1.0,0.0
18109620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8505573868751526,0.4697912037372589,0.4259653985500335,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9812624454498292,0.7120628952980042,0.6750905513763428,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880002498626709,0.5367812514305115,0.3768923878669739,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8226834535598755,0.4219970703125,0.4034451842308044,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921525001525879,0.2471891492605209,1.1341708898544312,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2868957519531,297.2475280761719,285.0024719238281,1.0,0.6901405453681946,0.3619250357151031,0.3619250357151031,1.0,1.0,-3.62173056602478,0.9815938472747804,2.64013671875,0.1681542098522186,0.956167459487915,0.956167459487915,0.0,226.5428466796875,235.0,60457.1640625,0.0,4111.14892578125,1.0,279.14208984375,283.0263671875,295.45782470703125,299.3233337402344,293.1499938964844,293.1499938964844,278.8500061035156,33524.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510896801948548,1.0,0.0,0.0,3.721028089523315,3.721052408218384,9.238877396455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3916015625,0.0,1594.75634765625,1895.4371337890625,0.0,3872.7734375,0.9196208715438844,1.0,0.0,3.0,1.0,0.0
