time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8505573868751526,0.4697912037372589,0.4259653985500335,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9812624454498292,0.7120628952980042,0.6750905513763428,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880002498626709,0.5367812514305115,0.3768923878669739,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8226834535598755,0.4219970703125,0.4034451842308044,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921525001525879,0.2471891492605209,1.1341708898544312,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2868957519531,297.2475280761719,285.0024719238281,1.0,0.6901405453681946,0.3619250357151031,0.3619250357151031,1.0,1.0,-3.62173056602478,0.9815938472747804,2.64013671875,0.1681542098522186,0.956167459487915,0.956167459487915,0.0,226.5428466796875,235.0,60457.1640625,0.0,4111.14892578125,1.0,279.14208984375,283.0263671875,295.45782470703125,299.3233337402344,293.1499938964844,293.1499938964844,278.8500061035156,33524.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510896801948548,1.0,0.0,0.0,3.721028089523315,3.721052408218384,9.238877396455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3916015625,0.0,1594.75634765625,1895.4371337890625,0.0,3872.7734375,0.9196208715438844,1.0,0.0,3.0,1.0,0.0
18109740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8463477492332458,0.4682698249816894,0.4250262677669525,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9773046374320984,0.7114188075065613,0.6749294400215149,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859617114067078,0.5399295091629028,0.3793645799160003,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8194793462753296,0.4219564199447632,0.4037581086158752,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890302896499634,0.2470361441373825,1.1348100900650024,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2804260253906,297.2416381835937,284.9020690917969,1.0,0.6923991441726685,0.3611978888511657,0.3611978888511657,1.0,1.0,-3.624535799026489,0.9801695346832277,2.6443662643432617,0.166117325425148,0.8641794919967651,0.8641794919967651,0.0,230.4580993652344,238.0,61145.9765625,0.0,4142.81201171875,1.0,278.85699462890625,282.9007263183594,295.4880676269531,299.4681396484375,293.1499938964844,293.1499938964844,279.1499938964844,38720.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596566557884216,1.0,0.0,0.0,3.6124887466430655,3.612512826919556,8.707756364856323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9072265625,0.0,1511.9837646484375,1895.4371337890625,0.0,3949.524658203125,0.8990315794944763,1.0,0.0,3.0,1.0,0.0
18109800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8463477492332458,0.4682698249816894,0.4250262677669525,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9773046374320984,0.7114188075065613,0.6749294400215149,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859617114067078,0.5399295091629028,0.3793645799160003,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8194793462753296,0.4219564199447632,0.4037581086158752,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890302896499634,0.2470361441373825,1.1348100900650024,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2804260253906,297.2416381835937,284.9020690917969,1.0,0.6923991441726685,0.3611978888511657,0.3611978888511657,1.0,1.0,-3.624535799026489,0.9801695346832277,2.6443662643432617,0.166117325425148,0.8641794919967651,0.8641794919967651,0.0,230.4580993652344,238.0,61145.9765625,0.0,4142.81201171875,1.0,278.85699462890625,282.9007263183594,295.4880676269531,299.4681396484375,293.1499938964844,293.1499938964844,279.1499938964844,38720.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596566557884216,1.0,0.0,0.0,3.6124887466430655,3.612512826919556,8.707756364856323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9072265625,0.0,1511.9837646484375,1895.4371337890625,0.0,3949.524658203125,0.8990315794944763,1.0,0.0,3.0,1.0,0.0
18109860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8434579372406006,0.4679146111011505,0.4245301783084869,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9745415449142456,0.7119532227516174,0.6752129793167114,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852741122245789,0.544121265411377,0.3821463286876678,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8173343539237976,0.4225991368293762,0.4042657315731048,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.68690425157547,0.2472954392433166,1.135837435722351,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28173828125,297.24609375,285.0032653808594,1.0,0.6945396661758423,0.3605909943580627,0.3605909943580627,1.0,1.0,-3.629463195800781,0.9797925353050232,2.6496708393096924,0.1644091606140136,0.9560080170631408,0.9560080170631408,0.0,233.4738006591797,241.0,60463.04296875,0.0,4174.61474609375,1.0,279.1420593261719,283.0269470214844,295.43084716796875,299.2959289550781,293.1499938964844,293.1499938964844,278.8500061035156,33536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952135443687439,1.0,0.0,0.0,3.720832347869873,3.7208564281463614,9.237904805559084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3125,0.0,1594.6217041015625,1895.4371337890625,0.0,3882.179443359375,0.9195929765701294,1.0,0.0,3.0,1.0,0.0
18109920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8434579372406006,0.4679146111011505,0.4245301783084869,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9745415449142456,0.7119532227516174,0.6752129793167114,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852741122245789,0.544121265411377,0.3821463286876678,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8173343539237976,0.4225991368293762,0.4042657315731048,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.68690425157547,0.2472954392433166,1.135837435722351,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28173828125,297.24609375,285.0032653808594,1.0,0.6945396661758423,0.3605909943580627,0.3605909943580627,1.0,1.0,-3.629463195800781,0.9797925353050232,2.6496708393096924,0.1644091606140136,0.9560080170631408,0.9560080170631408,0.0,233.4738006591797,241.0,60463.04296875,0.0,4174.61474609375,1.0,279.1420593261719,283.0269470214844,295.43084716796875,299.2959289550781,293.1499938964844,293.1499938964844,278.8500061035156,33536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952135443687439,1.0,0.0,0.0,3.720832347869873,3.7208564281463614,9.237904805559084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3125,0.0,1594.6217041015625,1895.4371337890625,0.0,3882.179443359375,0.9195929765701294,1.0,0.0,3.0,1.0,0.0
18109980,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8399099707603455,0.4664157927036285,0.4235985279083252,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710427522659302,0.7113343477249146,0.675091564655304,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.883881688117981,0.5473268628120422,0.3846504092216491,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146353363990784,0.4225559532642364,0.4045629799365997,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843224763870239,0.2471569925546646,1.1364823579788208,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2756652832031,297.2410583496094,284.9026794433594,1.0,0.6965811848640442,0.3599840998649597,0.3599840998649597,1.0,1.0,-3.632352113723755,0.9787684679031372,2.6535837650299072,0.162752091884613,0.8644542694091797,0.8644542694091797,0.0,236.9314727783203,244.0,61158.56640625,0.0,4203.77099609375,1.0,278.85699462890625,282.9009704589844,295.4615783691406,299.44189453125,293.1499938964844,293.1499938964844,279.1499938964844,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960693359375,1.0,0.0,0.0,3.6130404472351074,3.6130645275115967,8.710416636859009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.849609375,0.0,1512.45361328125,1895.4371337890625,0.0,3958.763916015625,0.8991407752037048,1.0,0.0,3.0,1.0,0.0
18110040,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8399099707603455,0.4664157927036285,0.4235985279083252,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710427522659302,0.7113343477249146,0.675091564655304,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.883881688117981,0.5473268628120422,0.3846504092216491,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146353363990784,0.4225559532642364,0.4045629799365997,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843224763870239,0.2471569925546646,1.1364823579788208,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2756652832031,297.2410583496094,284.9026794433594,1.0,0.6965811848640442,0.3599840998649597,0.3599840998649597,1.0,1.0,-3.632352113723755,0.9787684679031372,2.6535837650299072,0.162752091884613,0.8644542694091797,0.8644542694091797,0.0,236.9314727783203,244.0,61158.56640625,0.0,4203.77099609375,1.0,278.85699462890625,282.9009704589844,295.4615783691406,299.44189453125,293.1499938964844,293.1499938964844,279.1499938964844,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960693359375,1.0,0.0,0.0,3.6130404472351074,3.6130645275115967,8.710416636859009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.849609375,0.0,1512.45361328125,1895.4371337890625,0.0,3958.763916015625,0.8991407752037048,1.0,0.0,3.0,1.0,0.0
18110100,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8382788300514221,0.4661723971366882,0.4231543242931366,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9693825244903564,0.7114883065223694,0.6749980449676514,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8833275437355042,0.549385666847229,0.3859201967716217,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8133656978607178,0.4228039085865021,0.4046736061573028,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6830962300300598,0.2472341507673263,1.1365902423858645,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.27557373046875,297.24267578125,285.0142822265625,1.0,0.6975249648094177,0.3596806824207306,0.3596806824207306,1.0,1.0,-3.633488178253174,0.9781646132469176,2.655323505401612,0.161752387881279,0.942225694656372,0.942225694656372,0.0,238.531478881836,244.0,60343.93359375,0.0,4216.75439453125,1.0,279.1007385253906,283.0350036621094,295.4020690917969,299.2236633300781,293.1499938964844,293.1499938964844,279.1499938964844,34221.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549989700317384,1.0,0.0,0.0,3.660135507583618,3.660159349441528,8.938973223848734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.8095703125,0.0,1531.1279296875,1895.4371337890625,0.0,3907.883056640625,0.9078012108802797,1.0,0.0,3.0,1.0,0.0
18110160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8373448848724365,0.4660627245903015,0.4230926036834717,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9684531092643738,0.7118164300918579,0.6753239631652832,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8834996223449707,0.5515730977058411,0.3874584436416626,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8127126693725586,0.4231825470924377,0.4050453901290893,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6824554800987244,0.2474145889282226,1.1374659538269043,285.004150390625,284.95001220703125,301.07342529296875,292.4236145019531,298.2765808105469,297.245849609375,285.0030822753906,1.0,0.6985993981361389,0.3593670129776001,0.3593670129776001,1.0,1.0,-3.6371548175811768,0.9783238172531128,2.6588308811187744,0.1609991043806076,0.9562343955039978,0.9562343955039978,0.0,239.74159240722656,247.0,60471.69921875,0.0,4234.10595703125,1.0,279.1430969238281,283.0265197753906,295.4032897949219,299.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,33473.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531402587890624,1.0,0.0,0.0,3.7233128547668457,3.723337173461914,9.250225616597164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0244140625,0.0,1596.9857177734375,1895.4371337890625,0.0,3891.207763671875,0.9198405742645264,1.0,0.0,3.0,1.0,0.0
18110220,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.834054708480835,0.4645664691925049,0.4221634864807129,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9650126099586488,0.7111209034919739,0.67513507604599,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823299407958984,0.5548148155212402,0.3899897634983063,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101438879966736,0.4231175184249878,0.4053218066692352,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6800657510757446,0.2472671568393707,1.138066291809082,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.2410583496094,284.9023132324219,1.0,0.7005659341812134,0.3587396442890167,0.3587396442890167,1.0,1.0,-3.6399197578430176,0.9771870970726012,2.6627328395843506,0.1592578887939453,0.8645334839820862,0.8645334839820862,0.0,243.09405517578125,250.0,61172.43359375,0.0,4262.38037109375,1.0,278.857421875,282.9003601074219,295.43426513671875,299.4151306152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617231488227844,1.0,0.0,0.0,3.614847660064697,3.6148717403411865,8.719133006707125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3251953125,0.0,1513.865234375,1895.4371337890625,0.0,3967.930908203125,0.8994733691215515,1.0,0.0,3.0,1.0,0.0
18110280,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.834054708480835,0.4645664691925049,0.4221634864807129,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9650126099586488,0.7111209034919739,0.67513507604599,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823299407958984,0.5548148155212402,0.3899897634983063,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101438879966736,0.4231175184249878,0.4053218066692352,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6800657510757446,0.2472671568393707,1.138066291809082,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.2410583496094,284.9023132324219,1.0,0.7005659341812134,0.3587396442890167,0.3587396442890167,1.0,1.0,-3.6399197578430176,0.9771870970726012,2.6627328395843506,0.1592578887939453,0.8645334839820862,0.8645334839820862,0.0,243.09405517578125,250.0,61172.43359375,0.0,4262.38037109375,1.0,278.857421875,282.9003601074219,295.43426513671875,299.4151306152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617231488227844,1.0,0.0,0.0,3.614847660064697,3.6148717403411865,8.719133006707125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3251953125,0.0,1513.865234375,1895.4371337890625,0.0,3967.930908203125,0.8994733691215515,1.0,0.0,3.0,1.0,0.0
18110340,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8316556811332703,0.4642055034637451,0.4216621518135071,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9624451398849488,0.7115141153335571,0.6752966642379761,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820902109146118,0.5591039061546326,0.3928324580192566,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8082911372184753,0.4237192869186401,0.4057863056659698,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.678321123123169,0.2475119084119796,1.139003872871399,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.2703857421875,297.2460021972656,285.0032653808594,1.0,0.7025330066680908,0.3581123054027557,0.3581123054027557,1.0,1.0,-3.644607782363892,0.9766610860824584,2.6679468154907227,0.157454565167427,0.9562433958053588,0.9562433958053588,0.0,245.8468780517578,253.0,60474.25390625,0.0,4292.18310546875,1.0,279.14208984375,283.0265808105469,295.3768615722656,299.2421875,293.1499938964844,293.1499938964844,278.8500061035156,33540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542375206947328,1.0,0.0,0.0,3.721904039382935,3.721928358078003,9.24322705486702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4365234375,0.0,1595.884521484375,1895.4371337890625,0.0,3901.055419921875,0.919835925102234,1.0,0.0,3.0,1.0,0.0
18110400,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8316556811332703,0.4642055034637451,0.4216621518135071,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9624451398849488,0.7115141153335571,0.6752966642379761,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820902109146118,0.5591039061546326,0.3928324580192566,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8082911372184753,0.4237192869186401,0.4057863056659698,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.678321123123169,0.2475119084119796,1.139003872871399,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.2703857421875,297.2460021972656,285.0032653808594,1.0,0.7025330066680908,0.3581123054027557,0.3581123054027557,1.0,1.0,-3.644607782363892,0.9766610860824584,2.6679468154907227,0.157454565167427,0.9562433958053588,0.9562433958053588,0.0,245.8468780517578,253.0,60474.25390625,0.0,4292.18310546875,1.0,279.14208984375,283.0265808105469,295.3768615722656,299.2421875,293.1499938964844,293.1499938964844,278.8500061035156,33540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542375206947328,1.0,0.0,0.0,3.721904039382935,3.721928358078003,9.24322705486702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4365234375,0.0,1595.884521484375,1895.4371337890625,0.0,3901.055419921875,0.919835925102234,1.0,0.0,3.0,1.0,0.0
18110460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8284909129142761,0.4627067148685455,0.4207180738449096,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9589561820030212,0.7107274532318115,0.675011157989502,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810184001922607,0.5623756647109985,0.3953780829906463,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057259321212769,0.4236265122890472,0.4060304760932922,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6760241389274597,0.2473483681678772,1.1395182609558103,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.2413024902344,284.90264892578125,1.0,0.7044532895088196,0.3574824333190918,0.3574824333190918,1.0,1.0,-3.647113561630249,0.975426971912384,2.6716866493225098,0.1556737720966339,0.8647846579551697,0.8647846579551697,0.0,249.18896484375,256.0,61172.48046875,0.0,4319.78759765625,1.0,278.8577575683594,282.9007568359375,295.40643310546875,299.38671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627407789230348,1.0,0.0,0.0,3.6152498722076416,3.615273952484131,8.721072504158656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.89453125,0.0,1513.9010009765625,1895.4371337890625,0.0,3976.979248046875,0.8996077179908752,1.0,0.0,3.0,1.0,0.0
18110520,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8284909129142761,0.4627067148685455,0.4207180738449096,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9589561820030212,0.7107274532318115,0.675011157989502,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810184001922607,0.5623756647109985,0.3953780829906463,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057259321212769,0.4236265122890472,0.4060304760932922,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6760241389274597,0.2473483681678772,1.1395182609558103,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.2413024902344,284.90264892578125,1.0,0.7044532895088196,0.3574824333190918,0.3574824333190918,1.0,1.0,-3.647113561630249,0.975426971912384,2.6716866493225098,0.1556737720966339,0.8647846579551697,0.8647846579551697,0.0,249.18896484375,256.0,61172.48046875,0.0,4319.78759765625,1.0,278.8577575683594,282.9007568359375,295.40643310546875,299.38671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627407789230348,1.0,0.0,0.0,3.6152498722076416,3.615273952484131,8.721072504158656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.89453125,0.0,1513.9010009765625,1895.4371337890625,0.0,3976.979248046875,0.8996077179908752,1.0,0.0,3.0,1.0,0.0
18110580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8261939883232117,0.4623408019542694,0.4202163517475128,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9563707113265992,0.711031436920166,0.6750926375389099,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880867063999176,0.5667092204093933,0.3982514142990112,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8038941621780396,0.4242032766342163,0.4064727127552032,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6743587851524353,0.2475787699222564,1.140392780303955,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.2630615234375,297.246337890625,285.0030212402344,1.0,0.706383228302002,0.3568525314331054,0.3568525314331054,1.0,1.0,-3.651638984680176,0.974831521511078,2.676807403564453,0.1538432985544204,0.9558501243591307,0.9558501243591307,0.0,251.92486572265625,259.0,60464.921875,0.0,4349.16845703125,1.0,279.14208984375,283.0264892578125,295.3490905761719,299.2135314941406,293.1499938964844,293.1499938964844,278.8500061035156,33553.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552406072616576,1.0,0.0,0.0,3.7214159965515137,3.721440315246582,9.240803251486795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.1337890625,0.0,1595.4202880859375,1895.4371337890625,0.0,3910.048828125,0.919730544090271,1.0,0.0,3.0,1.0,0.0
18110640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8261939883232117,0.4623408019542694,0.4202163517475128,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9563707113265992,0.711031436920166,0.6750926375389099,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880867063999176,0.5667092204093933,0.3982514142990112,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8038941621780396,0.4242032766342163,0.4064727127552032,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6743587851524353,0.2475787699222564,1.140392780303955,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.2630615234375,297.246337890625,285.0030212402344,1.0,0.706383228302002,0.3568525314331054,0.3568525314331054,1.0,1.0,-3.651638984680176,0.974831521511078,2.676807403564453,0.1538432985544204,0.9558501243591307,0.9558501243591307,0.0,251.92486572265625,259.0,60464.921875,0.0,4349.16845703125,1.0,279.14208984375,283.0264892578125,295.3490905761719,299.2135314941406,293.1499938964844,293.1499938964844,278.8500061035156,33553.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552406072616576,1.0,0.0,0.0,3.7214159965515137,3.721440315246582,9.240803251486795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.1337890625,0.0,1595.4202880859375,1895.4371337890625,0.0,3910.048828125,0.919730544090271,1.0,0.0,3.0,1.0,0.0
18110700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8249924182891846,0.4616601467132568,0.4199480414390564,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9550122618675232,0.7106947302818298,0.6751433610916138,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8807286024093628,0.5684220194816589,0.3996808528900146,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8029534816741943,0.4242153465747833,0.406726211309433,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6735314130783081,0.2475459575653076,1.1410374641418457,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.2598876953125,297.24481201171875,284.87841796875,1.0,0.7074023485183716,0.3565375804901123,0.3565375804901123,1.0,1.0,-3.654185056686402,0.9746139049530028,2.6795711517333984,0.1530912965536117,0.8704116940498352,0.8704116940498352,0.0,253.3874969482422,259.0,61386.0234375,0.0,4365.23486328125,1.0,278.8962097167969,282.87762451171875,295.3958435058594,299.4261169433594,293.1499938964844,293.1499938964844,278.8500061035156,37558.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615440964698792,1.0,0.0,0.0,3.689996242523194,3.690020799636841,9.085422334464964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3291015625,0.0,1589.9140625,1895.4371337890625,0.0,3966.338134765625,0.913338303565979,1.0,0.0,3.0,1.0,0.0
18110760,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8231446743011475,0.4608414471149444,0.4192781150341034,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9528682827949524,0.7101572751998901,0.6747323274612427,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8799048066139221,0.5700119137763977,0.4008252322673797,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8013932108879089,0.4240851700305938,0.406697541475296,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6721645593643188,0.2474015653133392,1.1408571004867554,284.9012451171875,284.95001220703125,301.0419921875,292.3548278808594,298.25543212890625,297.24176025390625,284.9026184082031,1.0,0.7082709074020386,0.3562339544296264,0.3562339544296264,1.0,1.0,-3.6540122032165527,0.973581612110138,2.68043065071106,0.1520872116088867,0.8641852736473083,0.8641852736473083,0.0,255.2524261474609,262.0,61147.1796875,0.0,4376.40966796875,1.0,278.8570861816406,282.9010009765625,295.3792419433594,299.3581237792969,293.1499938964844,293.1499938964844,279.1499938964844,38735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637590050697328,1.0,0.0,0.0,3.6122889518737793,3.612313032150269,8.706793437340821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.123046875,0.0,1511.868896484375,1895.4371337890625,0.0,3986.022216796875,0.8990578651428223,1.0,0.0,3.0,1.0,0.0
18110820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209006190299988,0.4604694247245788,0.4187651574611664,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502453804016112,0.7103716135025024,0.6747238039970398,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8798084855079651,0.574388861656189,0.4037213921546936,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996084094047546,0.4246357977390289,0.4071114361286163,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6705554127693176,0.2476176470518112,1.1416577100753784,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2547912597656,297.2468566894531,285.0027770996094,1.0,0.7101671099662781,0.3556267023086548,0.3556267023086548,1.0,1.0,-3.658320188522339,0.972981333732605,2.6853389739990234,0.1503087878227234,0.9553306698799132,0.9553306698799132,0.0,257.9920349121094,265.0,60447.609375,0.0,4405.3369140625,1.0,279.1420593261719,283.026611328125,295.3211364746094,299.18414306640625,293.1499938964844,293.1499938964844,278.8500061035156,33561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561948776245116,1.0,0.0,0.0,3.720194578170776,3.7202186584472656,9.234738058694348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.501953125,0.0,1594.0787353515625,1895.4371337890625,0.0,3918.594970703125,0.9194674491882324,1.0,0.0,3.0,1.0,0.0
18110880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209006190299988,0.4604694247245788,0.4187651574611664,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502453804016112,0.7103716135025024,0.6747238039970398,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8798084855079651,0.574388861656189,0.4037213921546936,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996084094047546,0.4246357977390289,0.4071114361286163,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6705554127693176,0.2476176470518112,1.1416577100753784,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2547912597656,297.2468566894531,285.0027770996094,1.0,0.7101671099662781,0.3556267023086548,0.3556267023086548,1.0,1.0,-3.658320188522339,0.972981333732605,2.6853389739990234,0.1503087878227234,0.9553306698799132,0.9553306698799132,0.0,257.9920349121094,265.0,60447.609375,0.0,4405.3369140625,1.0,279.1420593261719,283.026611328125,295.3211364746094,299.18414306640625,293.1499938964844,293.1499938964844,278.8500061035156,33561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561948776245116,1.0,0.0,0.0,3.720194578170776,3.7202186584472656,9.234738058694348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.501953125,0.0,1594.0787353515625,1895.4371337890625,0.0,3918.594970703125,0.9194674491882324,1.0,0.0,3.0,1.0,0.0
18110940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8179054260253906,0.4589699804782867,0.417817622423172,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9467117786407472,0.7094106674194336,0.6742734909057617,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789188265800476,0.57772296667099,0.4063124656677246,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7971727252006531,0.4244910180568695,0.40730682015419,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684374809265137,0.2474262565374374,1.1420482397079468,284.9017333984375,284.95001220703125,301.0214233398437,292.3269958496094,298.24664306640625,297.2423400878906,284.902587890625,1.0,0.7120211124420166,0.3550194501876831,0.3550194501876831,1.0,1.0,-3.660470724105835,0.9716930985450744,2.6887776851654053,0.1485754251480102,0.8640457987785339,0.8640457987785339,0.0,261.32470703125,268.0,61136.49609375,0.0,4432.080078125,1.0,278.8577575683594,282.90142822265625,295.3506164550781,299.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,38590.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964650809764862,1.0,0.0,0.0,3.612536191940308,3.612560272216797,8.70798601226852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.236328125,0.0,1511.07275390625,1895.4371337890625,0.0,3993.933349609375,0.8990199565887451,1.0,0.0,3.0,1.0,0.0
18111000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8179054260253906,0.4589699804782867,0.417817622423172,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9467117786407472,0.7094106674194336,0.6742734909057617,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789188265800476,0.57772296667099,0.4063124656677246,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7971727252006531,0.4244910180568695,0.40730682015419,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684374809265137,0.2474262565374374,1.1420482397079468,284.9017333984375,284.95001220703125,301.0214233398437,292.3269958496094,298.24664306640625,297.2423400878906,284.902587890625,1.0,0.7120211124420166,0.3550194501876831,0.3550194501876831,1.0,1.0,-3.660470724105835,0.9716930985450744,2.6887776851654053,0.1485754251480102,0.8640457987785339,0.8640457987785339,0.0,261.32470703125,268.0,61136.49609375,0.0,4432.080078125,1.0,278.8577575683594,282.90142822265625,295.3506164550781,299.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,38590.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964650809764862,1.0,0.0,0.0,3.612536191940308,3.612560272216797,8.70798601226852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.236328125,0.0,1511.07275390625,1895.4371337890625,0.0,3993.933349609375,0.8990199565887451,1.0,0.0,3.0,1.0,0.0
18111060,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8157120943069458,0.458591878414154,0.4173085689544678,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9440913200378418,0.7095373868942261,0.6741917729377747,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788977265357971,0.5821429491043091,0.409242182970047,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.795454204082489,0.4250159561634063,0.4077011048793793,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669004559516907,0.247629776597023,1.1428024768829346,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2475280761719,285.0025939941406,1.0,0.7138885855674744,0.3544465899467468,0.3544465899467468,1.0,1.0,-3.664656400680542,0.9711526036262512,2.6935038566589355,0.1469029039144516,0.9546585083007812,0.9546585083007812,0.0,264.0537414550781,271.0,60422.79296875,0.0,4460.71337890625,1.0,279.14208984375,283.0269775390625,295.29315185546875,299.1542053222656,293.1499938964844,293.1499938964844,278.8500061035156,33566.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570929408073424,1.0,0.0,0.0,3.7183220386505127,3.718346357345581,9.225444159710604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9521484375,0.0,1591.9688720703125,1895.4371337890625,0.0,3926.63037109375,0.9190443754196168,1.0,0.0,3.0,1.0,0.0
18111120,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8157120943069458,0.458591878414154,0.4173085689544678,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9440913200378418,0.7095373868942261,0.6741917729377747,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788977265357971,0.5821429491043091,0.409242182970047,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.795454204082489,0.4250159561634063,0.4077011048793793,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669004559516907,0.247629776597023,1.1428024768829346,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2475280761719,285.0025939941406,1.0,0.7138885855674744,0.3544465899467468,0.3544465899467468,1.0,1.0,-3.664656400680542,0.9711526036262512,2.6935038566589355,0.1469029039144516,0.9546585083007812,0.9546585083007812,0.0,264.0537414550781,271.0,60422.79296875,0.0,4460.71337890625,1.0,279.14208984375,283.0269775390625,295.29315185546875,299.1542053222656,293.1499938964844,293.1499938964844,278.8500061035156,33566.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570929408073424,1.0,0.0,0.0,3.7183220386505127,3.718346357345581,9.225444159710604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9521484375,0.0,1591.9688720703125,1895.4371337890625,0.0,3926.63037109375,0.9190443754196168,1.0,0.0,3.0,1.0,0.0
18111180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812745988368988,0.4570918679237366,0.4163592457771301,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405586123466492,0.7084919214248657,0.6736615896224976,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780866861343384,0.5855074524879456,0.4118556082248688,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7930919528007507,0.4248450696468353,0.4078721404075622,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648656725883484,0.247426226735115,1.1431396007537842,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23699951171875,297.2430419921875,284.9026794433594,1.0,0.7157129645347595,0.3538737297058105,0.3538737297058105,1.0,1.0,-3.6666419506073,0.9699168801307678,2.6967251300811768,0.1452784091234207,0.8635500073432922,0.8635500073432922,0.0,267.3850402832031,274.0,61108.41796875,0.0,4487.06640625,1.0,278.8577880859375,282.9021301269531,295.32275390625,299.29791259765625,293.1499938964844,293.1499938964844,279.1499938964844,38596.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96553373336792,1.0,0.0,0.0,3.6102662086486816,3.610290288925171,8.697045359440381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.388671875,0.0,1508.6229248046875,1895.4371337890625,0.0,4001.7578125,0.8985201120376587,1.0,0.0,3.0,1.0,0.0
18111240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812745988368988,0.4570918679237366,0.4163592457771301,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405586123466492,0.7084919214248657,0.6736615896224976,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780866861343384,0.5855074524879456,0.4118556082248688,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7930919528007507,0.4248450696468353,0.4078721404075622,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648656725883484,0.247426226735115,1.1431396007537842,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23699951171875,297.2430419921875,284.9026794433594,1.0,0.7157129645347595,0.3538737297058105,0.3538737297058105,1.0,1.0,-3.6666419506073,0.9699168801307678,2.6967251300811768,0.1452784091234207,0.8635500073432922,0.8635500073432922,0.0,267.3850402832031,274.0,61108.41796875,0.0,4487.06640625,1.0,278.8577880859375,282.9021301269531,295.32275390625,299.29791259765625,293.1499938964844,293.1499938964844,279.1499938964844,38596.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96553373336792,1.0,0.0,0.0,3.6102662086486816,3.610290288925171,8.697045359440381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.388671875,0.0,1508.6229248046875,1895.4371337890625,0.0,4001.7578125,0.8985201120376587,1.0,0.0,3.0,1.0,0.0
18111300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8113510608673096,0.4568348228931427,0.4159156680107116,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.938884437084198,0.7084270119667053,0.6733731627464294,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8777937293052673,0.5876752734184265,0.4131931066513061,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7919782996177673,0.4250292479991913,0.4079258441925049,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6638852953910828,0.2474696040153503,1.1431018114089966,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.23565673828125,297.24493408203125,285.013427734375,1.0,0.7165642380714417,0.3535872995853424,0.3535872995853424,1.0,1.0,-3.66738224029541,0.9692258834838868,2.6981563568115234,0.1443076431751251,0.9403904676437378,0.9403904676437378,0.0,268.9372863769531,274.0,60272.3125,0.0,4498.857421875,1.0,279.10076904296875,283.03564453125,295.2635192871094,299.0792541503906,293.1499938964844,293.1499938964844,279.1499938964844,34250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598260521888732,1.0,0.0,0.0,3.6552908420562735,3.655314683914185,8.915325224734261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.20703125,0.0,1525.9541015625,1895.4371337890625,0.0,3951.034912109375,0.9067436456680298,1.0,0.0,3.0,1.0,0.0
18111360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.810549259185791,0.456707090139389,0.4158387780189514,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.93792462348938,0.7085309624671936,0.6734920740127563,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8781095743179321,0.5899692177772522,0.4148072004318237,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7914142608642578,0.425342708826065,0.4082372188568115,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6633793115615845,0.2476169764995575,1.1438275575637815,285.0030212402344,284.95001220703125,300.98199462890625,292.285400390625,298.2353820800781,297.248291015625,285.001953125,1.0,0.7175499200820923,0.3533040583133697,0.3533040583133697,1.0,1.0,-3.67061996459961,0.9693163633346558,2.701303482055664,0.1436115801334381,0.9538008570671082,0.9538008570671082,0.0,270.1203308105469,277.0,60392.1015625,0.0,4515.26806640625,1.0,279.14306640625,283.0270690917969,295.26446533203125,299.1235046386719,293.1499938964844,293.1499938964844,278.8500061035156,33510.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579018354415894,1.0,0.0,0.0,3.717824697494507,3.717849016189575,9.222976586897856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.60546875,0.0,1590.9693603515625,1895.4371337890625,0.0,3933.86083984375,0.9186262488365172,1.0,0.0,3.0,1.0,0.0
18111420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.807589054107666,0.4552067518234253,0.4148981869220733,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.93443363904953,0.7074037194252014,0.6728946566581726,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773885369300842,0.5933627486228943,0.4174498617649078,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7891375422477722,0.425146222114563,0.4083900451660156,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614367365837097,0.2474029809236526,1.144131779670715,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.2438659667969,284.9022827148437,1.0,0.719348132610321,0.3527376055717468,0.3527376055717468,1.0,1.0,-3.672508955001831,0.9680644273757936,2.704444646835327,0.1420210599899292,0.8625689148902893,0.8625689148902893,0.0,273.4393005371094,280.0,61071.43359375,0.0,4541.3447265625,1.0,278.85748291015625,282.9024353027344,295.29541015625,299.26812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38669.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966389298439026,1.0,0.0,0.0,3.607064962387085,3.607089042663574,8.68162942424533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2470703125,0.0,1505.663818359375,1895.4371337890625,0.0,4009.33154296875,0.8977764248847961,1.0,0.0,3.0,1.0,0.0
18111480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.807589054107666,0.4552067518234253,0.4148981869220733,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.93443363904953,0.7074037194252014,0.6728946566581726,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773885369300842,0.5933627486228943,0.4174498617649078,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7891375422477722,0.425146222114563,0.4083900451660156,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614367365837097,0.2474029809236526,1.144131779670715,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.2438659667969,284.9022827148437,1.0,0.719348132610321,0.3527376055717468,0.3527376055717468,1.0,1.0,-3.672508955001831,0.9680644273757936,2.704444646835327,0.1420210599899292,0.8625689148902893,0.8625689148902893,0.0,273.4393005371094,280.0,61071.43359375,0.0,4541.3447265625,1.0,278.85748291015625,282.9024353027344,295.29541015625,299.26812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38669.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966389298439026,1.0,0.0,0.0,3.607064962387085,3.607089042663574,8.68162942424533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2470703125,0.0,1505.663818359375,1895.4371337890625,0.0,4009.33154296875,0.8977764248847961,1.0,0.0,3.0,1.0,0.0
