time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111540,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8053745031356812,0.4548133015632629,0.4143766164779663,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318225383758544,0.7073562741279602,0.6726506352424622,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774679899215698,0.5978628993034363,0.4204299449920654,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875136137008667,0.4256163239479065,0.4087326824665069,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.660011887550354,0.2475824058055877,1.1447776556015017,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491455078125,285.00213623046875,1.0,0.7211584448814392,0.3521711230278015,0.3521711230278015,1.0,1.0,-3.6763527393341056,0.9674245715141296,2.708928108215332,0.1403749138116836,0.9530295729637146,0.9530295729637146,0.0,276.170654296875,283.0,60358.66015625,0.0,4569.2451171875,1.0,279.1420288085937,283.0280456542969,295.2378234863281,299.093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33571.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958765745162964,1.0,0.0,0.0,3.713295221328736,3.713319540023804,9.200517752105952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7783203125,0.0,1586.2484130859375,1895.4371337890625,0.0,3941.57568359375,0.917921781539917,1.0,0.0,3.0,1.0,0.0
18111600,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8053745031356812,0.4548133015632629,0.4143766164779663,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318225383758544,0.7073562741279602,0.6726506352424622,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774679899215698,0.5978628993034363,0.4204299449920654,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875136137008667,0.4256163239479065,0.4087326824665069,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.660011887550354,0.2475824058055877,1.1447776556015017,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491455078125,285.00213623046875,1.0,0.7211584448814392,0.3521711230278015,0.3521711230278015,1.0,1.0,-3.6763527393341056,0.9674245715141296,2.708928108215332,0.1403749138116836,0.9530295729637146,0.9530295729637146,0.0,276.170654296875,283.0,60358.66015625,0.0,4569.2451171875,1.0,279.1420288085937,283.0280456542969,295.2378234863281,299.093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33571.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958765745162964,1.0,0.0,0.0,3.713295221328736,3.713319540023804,9.200517752105952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7783203125,0.0,1586.2484130859375,1895.4371337890625,0.0,3941.57568359375,0.917921781539917,1.0,0.0,3.0,1.0,0.0
18111660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8023854494094849,0.4533106684684753,0.4134216010570526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9283523559570312,0.7061457633972168,0.6719632148742676,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767933249473572,0.6012828350067139,0.4230838119983673,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7852864861488342,0.4253909885883331,0.4088523387908935,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581306457519531,0.2473561912775039,1.1450133323669434,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.2447204589844,284.9028015136719,1.0,0.7229257225990295,0.3516008555889129,0.3516008555889129,1.0,1.0,-3.678006887435913,0.9660819172859192,2.7119250297546387,0.1387645602226257,0.8622828722000122,0.8622828722000122,0.0,279.5012512207031,286.0,61035.703125,0.0,4594.80322265625,1.0,278.8578186035156,282.9039611816406,295.2677001953125,299.2375183105469,293.1499938964844,293.1499938964844,279.1499938964844,38607.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671888947486876,1.0,0.0,0.0,3.604378461837769,3.604402542114258,8.668702093928005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.138671875,0.0,1502.271484375,1895.4371337890625,0.0,4016.403076171875,0.8972223997116089,1.0,0.0,3.0,1.0,0.0
18111720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8023854494094849,0.4533106684684753,0.4134216010570526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9283523559570312,0.7061457633972168,0.6719632148742676,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767933249473572,0.6012828350067139,0.4230838119983673,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7852864861488342,0.4253909885883331,0.4088523387908935,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581306457519531,0.2473561912775039,1.1450133323669434,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.2447204589844,284.9028015136719,1.0,0.7229257225990295,0.3516008555889129,0.3516008555889129,1.0,1.0,-3.678006887435913,0.9660819172859192,2.7119250297546387,0.1387645602226257,0.8622828722000122,0.8622828722000122,0.0,279.5012512207031,286.0,61035.703125,0.0,4594.80322265625,1.0,278.8578186035156,282.9039611816406,295.2677001953125,299.2375183105469,293.1499938964844,293.1499938964844,279.1499938964844,38607.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671888947486876,1.0,0.0,0.0,3.604378461837769,3.604402542114258,8.668702093928005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.138671875,0.0,1502.271484375,1895.4371337890625,0.0,4016.403076171875,0.8972223997116089,1.0,0.0,3.0,1.0,0.0
18111780,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.800214409828186,0.4529100060462951,0.41289883852005,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.925782024860382,0.7060145735740662,0.6716456413269043,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769248723983765,0.6058213710784912,0.4260915517807007,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837132215499878,0.4258335530757904,0.4091714322566986,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6567637324333191,0.2475249767303466,1.1456165313720703,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2500305175781,285.0018310546875,1.0,0.724709153175354,0.351030558347702,0.351030558347702,1.0,1.0,-3.6817145347595215,0.965380311012268,2.716334104537964,0.1370951831340789,0.9519450664520264,0.9519450664520264,0.0,282.2273254394531,289.0,60317.6640625,0.0,4622.38037109375,1.0,279.1420288085937,283.0287475585937,295.2099914550781,299.0633544921875,293.1499938964844,293.1499938964844,278.8500061035156,33576.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595988392829896,1.0,0.0,0.0,3.710097312927246,3.710121393203736,9.184676628137822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.951171875,0.0,1582.6314697265625,1895.4371337890625,0.0,3949.0087890625,0.9172007441520692,1.0,0.0,3.0,1.0,0.0
18111840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.800214409828186,0.4529100060462951,0.41289883852005,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.925782024860382,0.7060145735740662,0.6716456413269043,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769248723983765,0.6058213710784912,0.4260915517807007,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837132215499878,0.4258335530757904,0.4091714322566986,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6567637324333191,0.2475249767303466,1.1456165313720703,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2500305175781,285.0018310546875,1.0,0.724709153175354,0.351030558347702,0.351030558347702,1.0,1.0,-3.6817145347595215,0.965380311012268,2.716334104537964,0.1370951831340789,0.9519450664520264,0.9519450664520264,0.0,282.2273254394531,289.0,60317.6640625,0.0,4622.38037109375,1.0,279.1420288085937,283.0287475585937,295.2099914550781,299.0633544921875,293.1499938964844,293.1499938964844,278.8500061035156,33576.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595988392829896,1.0,0.0,0.0,3.710097312927246,3.710121393203736,9.184676628137822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.951171875,0.0,1582.6314697265625,1895.4371337890625,0.0,3949.0087890625,0.9172007441520692,1.0,0.0,3.0,1.0,0.0
18111900,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7990713119506836,0.4522227048873901,0.4126178622245788,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9244436621665956,0.7054648995399475,0.671493649482727,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8769240975379944,0.6076022386550903,0.4275793135166168,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7829031944274902,0.4257768392562866,0.4093610048294067,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6560871005058289,0.2474621087312698,1.1461286544799805,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2077331542969,297.2485656738281,284.87847900390625,1.0,0.7256543040275574,0.3507454395294189,0.3507454395294189,1.0,1.0,-3.683835506439209,0.9651041626930236,2.718731164932251,0.1364209800958633,0.8669707179069519,0.8669707179069519,0.0,283.69061279296875,289.0,61224.53125,0.0,4637.55810546875,1.0,278.896484375,282.88134765625,295.25665283203125,299.2748413085937,293.1499938964844,293.1499938964844,278.8500061035156,37642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658784866333008,1.0,0.0,0.0,3.676861763000488,3.676886320114136,9.020858442454482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.435546875,0.0,1575.6392822265625,1895.4371337890625,0.0,4004.810791015625,0.9104440212249756,1.0,0.0,3.0,1.0,0.0
18111960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.797309160232544,0.4514056146144867,0.4119479954242706,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9223935008049012,0.7047247290611267,0.6708901524543762,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8763206601142883,0.6092654466629028,0.4287692010402679,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7815587520599365,0.4255815744400024,0.4092700779438019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6549617648124695,0.2472892552614212,1.1458200216293335,284.90167236328125,284.95001220703125,300.896484375,292.2156066894531,298.2022705078125,297.24566650390625,284.90301513671875,1.0,0.7264509201049805,0.3504721224308014,0.3504721224308014,1.0,1.0,-3.6832568645477295,0.964033544063568,2.7192232608795166,0.1355075538158416,0.861232578754425,0.861232578754425,0.0,285.5496826171875,292.0,60977.0859375,0.0,4647.6298828125,1.0,278.857177734375,282.9052734375,295.2398681640625,299.206298828125,293.1499938964844,293.1499938964844,279.1499938964844,38770.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96808522939682,1.0,0.0,0.0,3.5985562801361084,3.5985801219940186,8.640718647257017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8388671875,0.0,1497.1231689453125,1895.4371337890625,0.0,4024.32177734375,0.8960450291633606,1.0,0.0,3.0,1.0,0.0
18112020,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7951807379722595,0.4509967565536499,0.4114130437374115,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.919864058494568,0.7045099139213562,0.6704893708229065,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.876481294631958,0.6138381958007812,0.4317939877510071,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800189852714539,0.4259960353374481,0.4095596075057983,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536380052566528,0.2474472969770431,1.146368145942688,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2510070800781,285.00128173828125,1.0,0.7282063961029053,0.3499255180358886,0.3499255180358886,1.0,1.0,-3.686768054962158,0.9633418917655944,2.723426103591919,0.1338889449834823,0.9506655931472778,0.9506655931472778,0.0,288.282958984375,295.0,60269.6796875,0.0,4674.78515625,1.0,279.1419677734375,283.0293273925781,295.18072509765625,299.0309753417969,293.1499938964844,293.1499938964844,278.8500061035156,33587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604660272598268,1.0,0.0,0.0,3.7066996097564697,3.706723690032959,9.167861776404608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0673828125,0.0,1578.83447265625,1895.4371337890625,0.0,3956.73876953125,0.9163801074028016,1.0,0.0,3.0,1.0,0.0
18112080,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7951807379722595,0.4509967565536499,0.4114130437374115,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.919864058494568,0.7045099139213562,0.6704893708229065,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.876481294631958,0.6138381958007812,0.4317939877510071,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800189852714539,0.4259960353374481,0.4095596075057983,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536380052566528,0.2474472969770431,1.146368145942688,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2510070800781,285.00128173828125,1.0,0.7282063961029053,0.3499255180358886,0.3499255180358886,1.0,1.0,-3.686768054962158,0.9633418917655944,2.723426103591919,0.1338889449834823,0.9506655931472778,0.9506655931472778,0.0,288.282958984375,295.0,60269.6796875,0.0,4674.78515625,1.0,279.1419677734375,283.0293273925781,295.18072509765625,299.0309753417969,293.1499938964844,293.1499938964844,278.8500061035156,33587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604660272598268,1.0,0.0,0.0,3.7066996097564697,3.706723690032959,9.167861776404608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0673828125,0.0,1578.83447265625,1895.4371337890625,0.0,3956.73876953125,0.9163801074028016,1.0,0.0,3.0,1.0,0.0
18112140,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7923364043235779,0.4494918286800384,0.4104518592357635,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9165605902671814,0.7031422853469849,0.6696511507034302,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759187459945679,0.6173040866851807,0.4344815015792846,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7779150605201721,0.4257171750068664,0.4096278250217438,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6518951058387756,0.2472013533115387,1.1465137004852295,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.24664306640625,284.903076171875,1.0,0.729918897151947,0.3493789136409759,0.3493789136409759,1.0,1.0,-3.688103675842285,0.9619681239128112,2.726135492324829,0.1323168277740478,0.8605503439903259,0.8605503439903259,0.0,291.61212158203125,298.0,60934.98046875,0.0,4699.5458984375,1.0,278.8578796386719,282.90655517578125,295.20928955078125,299.1723327636719,293.1499938964844,293.1499938964844,279.1499938964844,38624.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689152836799622,1.0,0.0,0.0,3.5961947441101074,3.5962188243865967,8.629382364233606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1748046875,0.0,1493.473876953125,1895.4371337890625,0.0,4031.64697265625,0.8954219818115234,1.0,0.0,3.0,1.0,0.0
18112200,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7923364043235779,0.4494918286800384,0.4104518592357635,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9165605902671814,0.7031422853469849,0.6696511507034302,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759187459945679,0.6173040866851807,0.4344815015792846,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7779150605201721,0.4257171750068664,0.4096278250217438,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6518951058387756,0.2472013533115387,1.1465137004852295,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.24664306640625,284.903076171875,1.0,0.729918897151947,0.3493789136409759,0.3493789136409759,1.0,1.0,-3.688103675842285,0.9619681239128112,2.726135492324829,0.1323168277740478,0.8605503439903259,0.8605503439903259,0.0,291.61212158203125,298.0,60934.98046875,0.0,4699.5458984375,1.0,278.8578796386719,282.90655517578125,295.20928955078125,299.1723327636719,293.1499938964844,293.1499938964844,279.1499938964844,38624.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689152836799622,1.0,0.0,0.0,3.5961947441101074,3.5962188243865967,8.629382364233606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1748046875,0.0,1493.473876953125,1895.4371337890625,0.0,4031.64697265625,0.8954219818115234,1.0,0.0,3.0,1.0,0.0
18112260,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7902758717536926,0.4490755796432495,0.4099201261997223,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141243696212769,0.7028468251228333,0.6691845059394836,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761283159255981,0.621907651424408,0.437532514333725,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764279246330261,0.4261054396629333,0.4098978042602539,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6506285071372986,0.2473503351211547,1.1470333337783811,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2519836425781,285.001220703125,1.0,0.7316499948501587,0.3488668799400329,0.3488668799400329,1.0,1.0,-3.691513538360596,0.9613481760025024,2.730165243148804,0.1307946741580963,0.9494324326515198,0.9494324326515198,0.0,294.3358764648437,301.0,60216.08984375,0.0,4726.4326171875,1.0,279.1419677734375,283.030517578125,295.15020751953125,298.9967041015625,293.1499938964844,293.1499938964844,278.8500061035156,33580.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613246321678162,1.0,0.0,0.0,3.702068567276001,3.70209264755249,9.144968657892604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.30859375,0.0,1573.513671875,1895.4371337890625,0.0,3964.384765625,0.915397584438324,1.0,0.0,3.0,1.0,0.0
18112320,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7902758717536926,0.4490755796432495,0.4099201261997223,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141243696212769,0.7028468251228333,0.6691845059394836,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761283159255981,0.621907651424408,0.437532514333725,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764279246330261,0.4261054396629333,0.4098978042602539,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6506285071372986,0.2473503351211547,1.1470333337783811,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2519836425781,285.001220703125,1.0,0.7316499948501587,0.3488668799400329,0.3488668799400329,1.0,1.0,-3.691513538360596,0.9613481760025024,2.730165243148804,0.1307946741580963,0.9494324326515198,0.9494324326515198,0.0,294.3358764648437,301.0,60216.08984375,0.0,4726.4326171875,1.0,279.1419677734375,283.030517578125,295.15020751953125,298.9967041015625,293.1499938964844,293.1499938964844,278.8500061035156,33580.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613246321678162,1.0,0.0,0.0,3.702068567276001,3.70209264755249,9.144968657892604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.30859375,0.0,1573.513671875,1895.4371337890625,0.0,3964.384765625,0.915397584438324,1.0,0.0,3.0,1.0,0.0
18112380,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7875055074691772,0.4475699961185455,0.4089566171169281,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9109548330307008,0.7014040350914001,0.6682744026184082,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.875614583492279,0.62539142370224,0.4402335286140442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.774383544921875,0.4258014559745788,0.4099420607089996,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.648950457572937,0.2470960021018982,1.1471413373947144,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.24761962890625,284.9032592773437,1.0,0.733336865901947,0.3483548462390899,0.3483548462390899,1.0,1.0,-3.692702293395996,0.9600380659103394,2.732664108276367,0.1293182671070099,0.85959792137146,0.85959792137146,0.0,297.66412353515625,304.0,60875.765625,0.0,4750.81640625,1.0,278.85791015625,282.9081115722656,295.1783142089844,299.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,38626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697806239128112,1.0,0.0,0.0,3.59138298034668,3.59140682220459,8.606304504610307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3837890625,0.0,1488.2662353515625,1895.4371337890625,0.0,4039.276123046875,0.8943560719490051,1.0,0.0,3.0,1.0,0.0
18112440,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7875055074691772,0.4475699961185455,0.4089566171169281,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9109548330307008,0.7014040350914001,0.6682744026184082,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.875614583492279,0.62539142370224,0.4402335286140442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.774383544921875,0.4258014559745788,0.4099420607089996,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.648950457572937,0.2470960021018982,1.1471413373947144,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.24761962890625,284.9032592773437,1.0,0.733336865901947,0.3483548462390899,0.3483548462390899,1.0,1.0,-3.692702293395996,0.9600380659103394,2.732664108276367,0.1293182671070099,0.85959792137146,0.85959792137146,0.0,297.66412353515625,304.0,60875.765625,0.0,4750.81640625,1.0,278.85791015625,282.9081115722656,295.1783142089844,299.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,38626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697806239128112,1.0,0.0,0.0,3.59138298034668,3.59140682220459,8.606304504610307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3837890625,0.0,1488.2662353515625,1895.4371337890625,0.0,4039.276123046875,0.8943560719490051,1.0,0.0,3.0,1.0,0.0
18112500,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7862225770950317,0.4472975134849548,0.4085084795951843,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9094828963279724,0.7011359333992004,0.6678027510643005,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8754630088806152,0.627648115158081,0.4416227638721466,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734209299087524,0.4259195327758789,0.4099356234073639,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6481398940086365,0.2471142411231994,1.1469963788986206,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1754455566406,297.2496337890625,285.01239013671875,1.0,0.7341226935386658,0.3480988144874573,0.3480988144874573,1.0,1.0,-3.693077325820923,0.9593214392662048,2.733755826950073,0.1284214705228805,0.93539559841156,0.93539559841156,0.0,299.2095947265625,304.0,60041.3828125,0.0,4761.654296875,1.0,279.1003112792969,283.0400695800781,295.1180419921875,298.91802978515625,293.1499938964844,293.1499938964844,279.1499938964844,34241.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640753865242004,1.0,0.0,0.0,3.636904001235962,3.636927604675293,8.825858799355046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.47265625,0.0,1505.5338134765625,1895.4371337890625,0.0,3988.830078125,0.902624487876892,1.0,0.0,3.0,1.0,0.0
18112560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7854887843132019,0.4471457302570343,0.4084131419658661,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9086135625839232,0.7010279893875122,0.667727530002594,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8758454322814941,0.6300222873687744,0.443296730518341,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7729275822639465,0.4261626005172729,0.4101835191249847,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6477221846580505,0.2472351193428039,1.1476099491119385,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1746520996094,297.25299072265625,285.0003662109375,1.0,0.7350412011146545,0.3478460609912872,0.3478460609912872,1.0,1.0,-3.69592022895813,0.9593676328659058,2.7365527153015137,0.1277852058410644,0.9479024410247804,0.9479024410247804,0.0,300.3949890136719,307.0,60156.38671875,0.0,4777.27685546875,1.0,279.1429443359375,283.0310974121094,295.11785888671875,298.96063232421875,293.1499938964844,293.1499938964844,278.8500061035156,33520.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621381163597108,1.0,0.0,0.0,3.699302673339844,3.699326753616333,9.131308615906164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.84765625,0.0,1569.910400390625,1895.4371337890625,0.0,3971.6220703125,0.9144572615623474,1.0,0.0,3.0,1.0,0.0
18112620,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7828031182289124,0.4456395208835602,0.40745410323143,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056278467178344,0.6995121240615845,0.6667541861534119,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753859996795654,0.6335204839706421,0.446014404296875,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709490656852722,0.4258341193199157,0.4102082252502441,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.646111786365509,0.2469729930162429,1.1476917266845703,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2486267089844,284.90350341796875,1.0,0.7367040514945984,0.3473405241966247,0.3473405241966247,1.0,1.0,-3.697003364562988,0.9580427408218384,2.7389605045318604,0.1263197809457779,0.8585540652275085,0.8585540652275085,0.0,303.7148742675781,310.0,60810.38671875,0.0,4801.34814453125,1.0,278.85797119140625,282.9097900390625,295.1464538574219,299.10107421875,293.1499938964844,293.1499938964844,279.1499938964844,38631.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706396460533142,1.0,0.0,0.0,3.5860860347747803,3.586110115051269,8.580937560509483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.740234375,0.0,1482.56201171875,1895.4371337890625,0.0,4046.840576171875,0.8931890726089478,1.0,0.0,3.0,1.0,0.0
18112680,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7828031182289124,0.4456395208835602,0.40745410323143,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056278467178344,0.6995121240615845,0.6667541861534119,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753859996795654,0.6335204839706421,0.446014404296875,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709490656852722,0.4258341193199157,0.4102082252502441,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.646111786365509,0.2469729930162429,1.1476917266845703,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2486267089844,284.90350341796875,1.0,0.7367040514945984,0.3473405241966247,0.3473405241966247,1.0,1.0,-3.697003364562988,0.9580427408218384,2.7389605045318604,0.1263197809457779,0.8585540652275085,0.8585540652275085,0.0,303.7148742675781,310.0,60810.38671875,0.0,4801.34814453125,1.0,278.85797119140625,282.9097900390625,295.1464538574219,299.10107421875,293.1499938964844,293.1499938964844,279.1499938964844,38631.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706396460533142,1.0,0.0,0.0,3.5860860347747803,3.586110115051269,8.580937560509483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.740234375,0.0,1482.56201171875,1895.4371337890625,0.0,4046.840576171875,0.8931890726089478,1.0,0.0,3.0,1.0,0.0
18112740,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780851423740387,0.4452062845230102,0.4069127142429352,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.903436541557312,0.6990572214126587,0.6661439538002014,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.875655472278595,0.6381738781929016,0.4490985572338104,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695406079292297,0.4261693656444549,0.4104309678077698,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6449337601661682,0.2471038699150085,1.1481378078460691,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2539978027344,285.0003356933594,1.0,0.7383858561515808,0.3468350172042846,0.3468350172042846,1.0,1.0,-3.7001233100891113,0.9573484659194946,2.7427749633789062,0.1247877776622772,0.9464231729507446,0.9464231729507446,0.0,306.4384765625,313.0,60092.15625,0.0,4827.55224609375,1.0,279.14190673828125,283.0325012207031,295.0864562988281,298.92462158203125,293.1499938964844,293.1499938964844,278.8500061035156,33588.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630428552627563,1.0,0.0,0.0,3.692664861679077,3.6926887035369873,9.098567943510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8916015625,0.0,1562.899169921875,1895.4371337890625,0.0,3979.66357421875,0.9132205247879028,1.0,0.0,3.0,1.0,0.0
18112800,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780851423740387,0.4452062845230102,0.4069127142429352,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.903436541557312,0.6990572214126587,0.6661439538002014,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.875655472278595,0.6381738781929016,0.4490985572338104,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695406079292297,0.4261693656444549,0.4104309678077698,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6449337601661682,0.2471038699150085,1.1481378078460691,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2539978027344,285.0003356933594,1.0,0.7383858561515808,0.3468350172042846,0.3468350172042846,1.0,1.0,-3.7001233100891113,0.9573484659194946,2.7427749633789062,0.1247877776622772,0.9464231729507446,0.9464231729507446,0.0,306.4384765625,313.0,60092.15625,0.0,4827.55224609375,1.0,279.14190673828125,283.0325012207031,295.0864562988281,298.92462158203125,293.1499938964844,293.1499938964844,278.8500061035156,33588.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630428552627563,1.0,0.0,0.0,3.692664861679077,3.6926887035369873,9.098567943510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8916015625,0.0,1562.899169921875,1895.4371337890625,0.0,3979.66357421875,0.9132205247879028,1.0,0.0,3.0,1.0,0.0
18112860,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7782267928123474,0.4436991214752197,0.4059430360794067,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006200432777405,0.6974676847457886,0.6650919914245605,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752232193946838,0.64168381690979,0.4518187642097473,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676066160202026,0.4258157014846802,0.4104269444942474,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433717012405396,0.246833249926567,1.1481702327728271,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1517028808594,297.24957275390625,284.9036865234375,1.0,0.7400219440460205,0.346326619386673,0.346326619386673,1.0,1.0,-3.701007843017578,0.9559506773948668,2.7450571060180664,0.1232900768518447,0.8574016690254211,0.8574016690254211,0.0,309.7664489746094,316.0,60739.7890625,0.0,4851.1435546875,1.0,278.8580017089844,282.9115600585937,295.1138610839844,299.06365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714980721473694,1.0,0.0,0.0,3.580408811569214,3.580432653427124,8.553789143661561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.369140625,0.0,1476.4761962890625,1895.4371337890625,0.0,4054.392333984375,0.891934335231781,1.0,0.0,3.0,1.0,0.0
18112920,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7782267928123474,0.4436991214752197,0.4059430360794067,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006200432777405,0.6974676847457886,0.6650919914245605,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752232193946838,0.64168381690979,0.4518187642097473,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676066160202026,0.4258157014846802,0.4104269444942474,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433717012405396,0.246833249926567,1.1481702327728271,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1517028808594,297.24957275390625,284.9036865234375,1.0,0.7400219440460205,0.346326619386673,0.346326619386673,1.0,1.0,-3.701007843017578,0.9559506773948668,2.7450571060180664,0.1232900768518447,0.8574016690254211,0.8574016690254211,0.0,309.7664489746094,316.0,60739.7890625,0.0,4851.1435546875,1.0,278.8580017089844,282.9115600585937,295.1138610839844,299.06365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714980721473694,1.0,0.0,0.0,3.580408811569214,3.580432653427124,8.553789143661561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.369140625,0.0,1476.4761962890625,1895.4371337890625,0.0,4054.392333984375,0.891934335231781,1.0,0.0,3.0,1.0,0.0
18112980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7763302326202393,0.4432581961154938,0.4053976237773895,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8984988927841187,0.6969336867332458,0.6644108891487122,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755186200141907,0.6463583707809448,0.4549170434474945,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.766235888004303,0.4261251986026764,0.4106267988681793,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6422340869903564,0.2469557076692581,1.1485819816589355,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2549743652344,284.9999694824219,1.0,0.7416794300079346,0.3458182215690613,0.3458182215690613,1.0,1.0,-3.703986167907715,0.9551989436149596,2.7487871646881104,0.1217323839664459,0.9447882175445556,0.9447882175445556,0.0,312.4891357421875,319.0,60022.3359375,0.0,4876.9990234375,1.0,279.141845703125,283.0337219238281,295.05352783203125,298.88690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638846516609192,1.0,0.0,0.0,3.68716812133789,3.687191963195801,9.071501381185954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6181640625,0.0,1556.6888427734375,1895.4371337890625,0.0,3987.13720703125,0.9119837284088136,1.0,0.0,3.0,1.0,0.0
18113040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7763302326202393,0.4432581961154938,0.4053976237773895,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8984988927841187,0.6969336867332458,0.6644108891487122,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755186200141907,0.6463583707809448,0.4549170434474945,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.766235888004303,0.4261251986026764,0.4106267988681793,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6422340869903564,0.2469557076692581,1.1485819816589355,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2549743652344,284.9999694824219,1.0,0.7416794300079346,0.3458182215690613,0.3458182215690613,1.0,1.0,-3.703986167907715,0.9551989436149596,2.7487871646881104,0.1217323839664459,0.9447882175445556,0.9447882175445556,0.0,312.4891357421875,319.0,60022.3359375,0.0,4876.9990234375,1.0,279.141845703125,283.0337219238281,295.05352783203125,298.88690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638846516609192,1.0,0.0,0.0,3.68716812133789,3.687191963195801,9.071501381185954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6181640625,0.0,1556.6888427734375,1895.4371337890625,0.0,3987.13720703125,0.9119837284088136,1.0,0.0,3.0,1.0,0.0
18113100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.775324821472168,0.4425608217716217,0.4051006436347961,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8973877429962158,0.6961881518363953,0.6640706658363342,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8755918741226196,0.6481692790985107,0.4564370810985565,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7655255794525146,0.4260006844997406,0.4107526838779449,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6416691541671753,0.2468692511320114,1.1489911079406738,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.144287109375,297.2533874511719,284.8790283203125,1.0,0.7425585389137268,0.3455640375614166,0.3455640375614166,1.0,1.0,-3.705699443817138,0.9548842310905457,2.750815153121948,0.1211101710796356,0.8607205748558044,0.8607205748558044,0.0,313.9582824707031,319.0,60899.86328125,0.0,4891.25830078125,1.0,278.8973999023437,282.88922119140625,295.09918212890625,299.0950622558594,293.1499938964844,293.1499938964844,278.8500061035156,37800.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701659083366394,1.0,0.0,0.0,3.6506693363189697,3.650693655014038,8.892794767234591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.0107421875,0.0,1547.3853759765625,1895.4371337890625,0.0,4042.670166015625,0.9046097993850708,1.0,0.0,3.0,1.0,0.0
18113160,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7737892270088196,0.4417498111724853,0.4044326543807983,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8957326412200928,0.695270836353302,0.6632962822914124,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8751323819160461,0.6498763561248779,0.4576502740383148,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7643632292747498,0.4257477521896362,0.4106043875217438,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6407315731048584,0.2466782033443451,1.148593544960022,284.9029235839844,284.95001220703125,300.69659423828125,292.05718994140625,298.1387023925781,297.25054931640625,284.9042053222656,1.0,0.7432926297187805,0.3453219830989837,0.3453219830989837,1.0,1.0,-3.7047696113586426,0.9538041949272156,2.7509653568267822,0.1202626898884773,0.856036365032196,0.856036365032196,0.0,315.8089294433594,322.0,60649.68359375,0.0,4900.28076171875,1.0,278.8573303222656,282.9137878417969,295.0815124511719,299.0258483886719,293.1499938964844,293.1499938964844,279.1499938964844,38817.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723767042160034,1.0,0.0,0.0,3.5719211101531982,3.5719449520111084,8.513282523381349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.7607421875,0.0,1468.6551513671875,1895.4371337890625,0.0,4062.11279296875,0.8902042508125305,1.0,0.0,3.0,1.0,0.0
18113220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7719354033470154,0.4413009881973266,0.4038751423358917,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936209082603455,0.6946573853492737,0.6625359058380127,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.875438928604126,0.654569685459137,0.4607541561126709,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630190849304199,0.4260315001010895,0.410776823759079,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396239995956421,0.2467922866344452,1.1489609479904177,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.25592041015625,284.99957275390625,1.0,0.7449246644973755,0.3448379039764404,0.3448379039764404,1.0,1.0,-3.7075579166412354,0.9530699849128724,2.754487991333008,0.1187623888254165,0.9430875182151794,0.9430875182151794,0.0,318.5397644042969,325.0,59948.7578125,0.0,4925.6982421875,1.0,279.14178466796875,283.03497314453125,295.02020263671875,298.8485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33588.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647125601768494,1.0,0.0,0.0,3.6814076900482178,3.681431531906128,9.043178579304368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7216796875,0.0,1550.196533203125,1895.4371337890625,0.0,3994.48095703125,0.9106876850128174,1.0,0.0,3.0,1.0,0.0
18113280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7719354033470154,0.4413009881973266,0.4038751423358917,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936209082603455,0.6946573853492737,0.6625359058380127,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.875438928604126,0.654569685459137,0.4607541561126709,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630190849304199,0.4260315001010895,0.410776823759079,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396239995956421,0.2467922866344452,1.1489609479904177,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.25592041015625,284.99957275390625,1.0,0.7449246644973755,0.3448379039764404,0.3448379039764404,1.0,1.0,-3.7075579166412354,0.9530699849128724,2.754487991333008,0.1187623888254165,0.9430875182151794,0.9430875182151794,0.0,318.5397644042969,325.0,59948.7578125,0.0,4925.6982421875,1.0,279.14178466796875,283.03497314453125,295.02020263671875,298.8485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33588.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647125601768494,1.0,0.0,0.0,3.6814076900482178,3.681431531906128,9.043178579304368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7216796875,0.0,1550.196533203125,1895.4371337890625,0.0,3994.48095703125,0.9106876850128174,1.0,0.0,3.0,1.0,0.0
18113340,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7694560885429382,0.4397933483123779,0.4029001295566559,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8908810615539551,0.6929228901863098,0.6613431572914124,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750742077827454,0.6580960750579834,0.4634864330291748,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7611880898475647,0.4256304502487182,0.4107262790203094,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381627321243286,0.2465073764324188,1.1489250659942627,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1257629394531,297.2514953613281,284.9042053222656,1.0,0.7465110421180725,0.3443538248538971,0.3443538248538971,1.0,1.0,-3.708142995834351,0.951654851436615,2.756488084793091,0.1173129752278328,0.8549706935882568,0.8549706935882568,0.0,321.8664245605469,328.0,60584.3828125,0.0,4948.47705078125,1.0,278.85809326171875,282.9154968261719,295.0473022460937,298.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,38644.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731528759002686,1.0,0.0,0.0,3.567903757095337,3.567927598953247,8.494143344250915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.931640625,0.0,1463.079345703125,1895.4371337890625,0.0,4068.92578125,0.8891703486442566,1.0,0.0,3.0,1.0,0.0
