time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113400,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7694560885429382,0.4397933483123779,0.4029001295566559,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8908810615539551,0.6929228901863098,0.6613431572914124,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750742077827454,0.6580960750579834,0.4634864330291748,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7611880898475647,0.4256304502487182,0.4107262790203094,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381627321243286,0.2465073764324188,1.1489250659942627,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1257629394531,297.2514953613281,284.9042053222656,1.0,0.7465110421180725,0.3443538248538971,0.3443538248538971,1.0,1.0,-3.708142995834351,0.951654851436615,2.756488084793091,0.1173129752278328,0.8549706935882568,0.8549706935882568,0.0,321.8664245605469,328.0,60584.3828125,0.0,4948.47705078125,1.0,278.85809326171875,282.9154968261719,295.0473022460937,298.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,38644.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731528759002686,1.0,0.0,0.0,3.567903757095337,3.567927598953247,8.494143344250915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.931640625,0.0,1463.079345703125,1895.4371337890625,0.0,4068.92578125,0.8891703486442566,1.0,0.0,3.0,1.0,0.0
18113460,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7676668763160706,0.4393358826637268,0.4023458957672119,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888021111488342,0.6922311782836914,0.6605207324028015,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754120469093323,0.6628039479255676,0.4666069149971008,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7598874568939209,0.4258891344070434,0.4108813405036926,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6370968222618103,0.2466141879558563,1.1492749452590942,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.12310791015625,297.2568664550781,284.9992980957031,1.0,0.7481210827827454,0.3439031839370727,0.3439031839370727,1.0,1.0,-3.710839033126831,0.950994610786438,2.7598443031311035,0.11591088026762,0.9413735270500184,0.9413735270500184,0.0,324.5882568359375,331.0,59871.60546875,0.0,4973.623046875,1.0,279.1417541503906,283.0364074707031,294.98663330078125,298.8096008300781,293.1499938964844,293.1499938964844,278.8500061035156,33584.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655100107192992,1.0,0.0,0.0,3.675266981124878,3.675290822982788,9.013035651150858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.3369140625,0.0,1543.266357421875,1895.4371337890625,0.0,4001.5478515625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
18113520,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7676668763160706,0.4393358826637268,0.4023458957672119,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8888021111488342,0.6922311782836914,0.6605207324028015,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754120469093323,0.6628039479255676,0.4666069149971008,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7598874568939209,0.4258891344070434,0.4108813405036926,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6370968222618103,0.2466141879558563,1.1492749452590942,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.12310791015625,297.2568664550781,284.9992980957031,1.0,0.7481210827827454,0.3439031839370727,0.3439031839370727,1.0,1.0,-3.710839033126831,0.950994610786438,2.7598443031311035,0.11591088026762,0.9413735270500184,0.9413735270500184,0.0,324.5882568359375,331.0,59871.60546875,0.0,4973.623046875,1.0,279.1417541503906,283.0364074707031,294.98663330078125,298.8096008300781,293.1499938964844,293.1499938964844,278.8500061035156,33584.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655100107192992,1.0,0.0,0.0,3.675266981124878,3.675290822982788,9.013035651150858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.3369140625,0.0,1543.266357421875,1895.4371337890625,0.0,4001.5478515625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
18113580,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7652587890625,0.4378275573253631,0.4013679921627044,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861004114151001,0.6904264688491821,0.6592597365379333,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8750761151313782,0.6663342118263245,0.4693423509597778,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7581049203872681,0.4254650175571441,0.4108082950115204,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356800198554993,0.2463229596614837,1.1492093801498413,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1130065917969,297.2524108886719,284.90447998046875,1.0,0.7496836185455322,0.343452513217926,0.343452513217926,1.0,1.0,-3.711279392242432,0.9496431350708008,2.761636257171631,0.1145572960376739,0.8537266254425049,0.8537266254425049,0.0,327.9144592285156,334.0,60502.140625,0.0,4996.00146484375,1.0,278.8581237792969,282.9176025390625,295.0137634277344,298.9472961425781,293.1499938964844,293.1499938964844,279.1499938964844,38644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739481210708618,1.0,0.0,0.0,3.5612826347351074,3.5613062381744385,8.462645837425953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.232421875,0.0,1455.991455078125,1895.4371337890625,0.0,4075.89892578125,0.8877038955688477,1.0,0.0,3.0,1.0,0.0
18113640,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7652587890625,0.4378275573253631,0.4013679921627044,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861004114151001,0.6904264688491821,0.6592597365379333,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8750761151313782,0.6663342118263245,0.4693423509597778,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7581049203872681,0.4254650175571441,0.4108082950115204,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356800198554993,0.2463229596614837,1.1492093801498413,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1130065917969,297.2524108886719,284.90447998046875,1.0,0.7496836185455322,0.343452513217926,0.343452513217926,1.0,1.0,-3.711279392242432,0.9496431350708008,2.761636257171631,0.1145572960376739,0.8537266254425049,0.8537266254425049,0.0,327.9144592285156,334.0,60502.140625,0.0,4996.00146484375,1.0,278.8581237792969,282.9176025390625,295.0137634277344,298.9472961425781,293.1499938964844,293.1499938964844,279.1499938964844,38644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739481210708618,1.0,0.0,0.0,3.5612826347351074,3.5613062381744385,8.462645837425953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.232421875,0.0,1455.991455078125,1895.4371337890625,0.0,4075.89892578125,0.8877038955688477,1.0,0.0,3.0,1.0,0.0
18113700,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7641516923904419,0.4375397264957428,0.4009169042110443,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848289847373962,0.6899684071540833,0.6586203575134277,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.875012218952179,0.6686417460441589,0.4707585573196411,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7572686672210693,0.4255223572254181,0.4107482731342315,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.634994626045227,0.2463227212429046,1.1489906311035156,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1112060546875,297.2544860839844,285.0113830566406,1.0,0.7504113912582397,0.3432271778583526,0.3432271778583526,1.0,1.0,-3.711328506469727,0.948921263217926,2.7624073028564453,0.1137285679578781,0.928190529346466,0.928190529346466,0.0,329.45233154296875,334.0,59679.40234375,0.0,5005.9130859375,1.0,279.099609375,283.0472106933594,294.9529113769531,298.728271484375,293.1499938964844,293.1499938964844,279.1499938964844,34201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682214260101318,1.0,0.0,0.0,3.607994794845581,3.608018159866333,8.686105843480618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.53125,0.0,1473.6373291015625,1895.4371337890625,0.0,4025.524658203125,0.8961369395256042,1.0,0.0,3.0,1.0,0.0
18113760,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7635122537612915,0.4373619258403778,0.4008022844791412,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8840343356132507,0.6896584033966064,0.6583614945411682,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8754212856292725,0.6710545420646667,0.4724648296833038,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7568292021751404,0.4256981909275055,0.4109366536140442,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6346390843391418,0.2464218735694885,1.1495180130004885,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1103820800781,297.2577819824219,284.9985046386719,1.0,0.7512688636779785,0.343005359172821,0.343005359172821,1.0,1.0,-3.713790893554688,0.948938012123108,2.764853000640869,0.1131494417786598,0.9395183324813844,0.9395183324813844,0.0,330.6432189941406,337.0,59792.38671875,0.0,5020.7041015625,1.0,279.1427001953125,283.0374755859375,294.9521484375,298.7698669433594,293.1499938964844,293.1499938964844,278.8500061035156,33511.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96624094247818,1.0,0.0,0.0,3.6706466674804688,3.670670509338379,8.990388664642524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.21484375,0.0,1537.537841796875,1895.4371337890625,0.0,4008.019287109375,0.907995343208313,1.0,0.0,3.0,1.0,0.0
18113820,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7611836194992065,0.435852974653244,0.3998286128044128,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813818693161011,0.6877867579460144,0.6570421457290649,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751206994056702,0.6745839715003967,0.4752066731452942,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551007866859436,0.4252517223358154,0.4108457863330841,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332685947418213,0.2461250275373459,1.1494351625442505,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.100341796875,297.2532958984375,284.90478515625,1.0,0.7528092861175537,0.3425617516040802,0.3425617516040802,1.0,1.0,-3.7141318321228014,0.94757741689682,2.766554355621338,0.1118122339248657,0.8524557948112488,0.8524557948112488,0.0,333.9610900878906,340.0,60416.671875,0.0,5042.75927734375,1.0,278.85821533203125,282.9197692871094,294.98028564453125,298.9079284667969,293.1499938964844,293.1499938964844,279.1499938964844,38643.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747146368026732,1.0,0.0,0.0,3.5544302463531494,3.5544538497924805,8.430111506640969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.2412109375,0.0,1448.6829833984375,1895.4371337890625,0.0,4082.613037109375,0.8861889243125916,1.0,0.0,3.0,1.0,0.0
18113880,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7611836194992065,0.435852974653244,0.3998286128044128,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813818693161011,0.6877867579460144,0.6570421457290649,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751206994056702,0.6745839715003967,0.4752066731452942,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551007866859436,0.4252517223358154,0.4108457863330841,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332685947418213,0.2461250275373459,1.1494351625442505,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.100341796875,297.2532958984375,284.90478515625,1.0,0.7528092861175537,0.3425617516040802,0.3425617516040802,1.0,1.0,-3.7141318321228014,0.94757741689682,2.766554355621338,0.1118122339248657,0.8524557948112488,0.8524557948112488,0.0,333.9610900878906,340.0,60416.671875,0.0,5042.75927734375,1.0,278.85821533203125,282.9197692871094,294.98028564453125,298.9079284667969,293.1499938964844,293.1499938964844,279.1499938964844,38643.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747146368026732,1.0,0.0,0.0,3.5544302463531494,3.5544538497924805,8.430111506640969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.2412109375,0.0,1448.6829833984375,1895.4371337890625,0.0,4082.613037109375,0.8861889243125916,1.0,0.0,3.0,1.0,0.0
18113940,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7594959735870361,0.4353775382041931,0.3992641568183899,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8793482184410095,0.6869450807571411,0.6560854315757751,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754879832267761,0.6793091297149658,0.478338748216629,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7538629770278931,0.4254599809646606,0.4109567403793335,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6322612166404724,0.2462172210216522,1.1497292518615725,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977783203125,297.2586364746094,284.9985656738281,1.0,0.7543737292289734,0.3421181142330169,0.3421181142330169,1.0,1.0,-3.716547727584839,0.946852207183838,2.769695520401001,0.1104103401303291,0.9377990961074828,0.9377990961074828,0.0,336.6835327148437,343.0,59709.63671875,0.0,5067.18798828125,1.0,279.14166259765625,283.0392761230469,294.91961669921875,298.7313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33579.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967042088508606,1.0,0.0,0.0,3.6625216007232666,3.6625454425811768,8.950631809057086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6337890625,0.0,1528.9698486328125,1895.4371337890625,0.0,4015.105224609375,0.9064315557479858,1.0,0.0,3.0,1.0,0.0
18114000,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7594959735870361,0.4353775382041931,0.3992641568183899,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8793482184410095,0.6869450807571411,0.6560854315757751,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754879832267761,0.6793091297149658,0.478338748216629,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7538629770278931,0.4254599809646606,0.4109567403793335,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6322612166404724,0.2462172210216522,1.1497292518615725,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977783203125,297.2586364746094,284.9985656738281,1.0,0.7543737292289734,0.3421181142330169,0.3421181142330169,1.0,1.0,-3.716547727584839,0.946852207183838,2.769695520401001,0.1104103401303291,0.9377990961074828,0.9377990961074828,0.0,336.6835327148437,343.0,59709.63671875,0.0,5067.18798828125,1.0,279.14166259765625,283.0392761230469,294.91961669921875,298.7313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33579.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967042088508606,1.0,0.0,0.0,3.6625216007232666,3.6625454425811768,8.950631809057086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6337890625,0.0,1528.9698486328125,1895.4371337890625,0.0,4015.105224609375,0.9064315557479858,1.0,0.0,3.0,1.0,0.0
18114060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7572248578071594,0.4338679909706116,0.3982800841331482,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767266273498535,0.6850094795227051,0.6546955704689026,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751983046531677,0.682833731174469,0.4810710251331329,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7521701455116272,0.4249905347824096,0.4108388721942901,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309195160865784,0.245913878083229,1.1496047973632812,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0877685546875,297.2541198730469,284.9050598144531,1.0,0.7558892369270325,0.3416725397109985,0.3416725397109985,1.0,1.0,-3.716696977615357,0.9454259872436525,2.771270990371704,0.1090477034449577,0.8511115908622742,0.8511115908622742,0.0,340.00885009765625,346.0,60328.640625,0.0,5088.74462890625,1.0,278.8582458496094,282.92193603515625,294.947021484375,298.8686218261719,293.1499938964844,293.1499938964844,279.1499938964844,38645.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754597544670104,1.0,0.0,0.0,3.547415971755981,3.5474395751953125,8.396872317462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.05078125,0.0,1441.2447509765625,1895.4371337890625,0.0,4089.1337890625,0.884635865688324,1.0,0.0,3.0,1.0,0.0
18114120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7572248578071594,0.4338679909706116,0.3982800841331482,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767266273498535,0.6850094795227051,0.6546955704689026,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751983046531677,0.682833731174469,0.4810710251331329,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7521701455116272,0.4249905347824096,0.4108388721942901,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309195160865784,0.245913878083229,1.1496047973632812,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0877685546875,297.2541198730469,284.9050598144531,1.0,0.7558892369270325,0.3416725397109985,0.3416725397109985,1.0,1.0,-3.716696977615357,0.9454259872436525,2.771270990371704,0.1090477034449577,0.8511115908622742,0.8511115908622742,0.0,340.00885009765625,346.0,60328.640625,0.0,5088.74462890625,1.0,278.8582458496094,282.92193603515625,294.947021484375,298.8686218261719,293.1499938964844,293.1499938964844,279.1499938964844,38645.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754597544670104,1.0,0.0,0.0,3.547415971755981,3.5474395751953125,8.396872317462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.05078125,0.0,1441.2447509765625,1895.4371337890625,0.0,4089.1337890625,0.884635865688324,1.0,0.0,3.0,1.0,0.0
18114180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7555870413780212,0.4333844482898712,0.3977113962173462,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.874719500541687,0.6840992569923401,0.6536775231361389,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8755770325660706,0.6875609755516052,0.4842045605182647,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509622573852539,0.4251745045185089,0.4109284877777099,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299370527267456,0.2459993213415146,1.149872660636902,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08526611328125,297.2593994140625,284.9981689453125,1.0,0.7574313282966614,0.3412269949913025,0.3412269949913025,1.0,1.0,-3.7189788818359375,0.9446507692337036,2.7743279933929443,0.1076277419924736,0.9359294772148132,0.9359294772148132,0.0,342.73028564453125,349.0,59624.33203125,0.0,5112.814453125,1.0,279.1416015625,283.0408020019531,294.886474609375,298.6923522949219,293.1499938964844,293.1499938964844,278.8500061035156,33577.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677590131759644,1.0,0.0,0.0,3.655807018280029,3.65583062171936,8.917843388189794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.3486328125,0.0,1521.483154296875,1895.4371337890625,0.0,4021.440673828125,0.9049202799797058,1.0,0.0,3.0,1.0,0.0
18114240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7555870413780212,0.4333844482898712,0.3977113962173462,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.874719500541687,0.6840992569923401,0.6536775231361389,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8755770325660706,0.6875609755516052,0.4842045605182647,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509622573852539,0.4251745045185089,0.4109284877777099,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299370527267456,0.2459993213415146,1.149872660636902,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08526611328125,297.2593994140625,284.9981689453125,1.0,0.7574313282966614,0.3412269949913025,0.3412269949913025,1.0,1.0,-3.7189788818359375,0.9446507692337036,2.7743279933929443,0.1076277419924736,0.9359294772148132,0.9359294772148132,0.0,342.73028564453125,349.0,59624.33203125,0.0,5112.814453125,1.0,279.1416015625,283.0408020019531,294.886474609375,298.6923522949219,293.1499938964844,293.1499938964844,278.8500061035156,33577.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677590131759644,1.0,0.0,0.0,3.655807018280029,3.65583062171936,8.917843388189794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.3486328125,0.0,1521.483154296875,1895.4371337890625,0.0,4021.440673828125,0.9049202799797058,1.0,0.0,3.0,1.0,0.0
18114300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7547124624252319,0.4326788485050201,0.3973981738090515,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8736671209335327,0.6831784844398499,0.6531640291213989,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756850361824036,0.6893628239631653,0.4857281446456909,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7503320574760437,0.4249882698059082,0.4109945297241211,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6294459700584412,0.2458947151899337,1.1501985788345337,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0807189941406,297.2576904296875,284.8797302246094,1.0,0.7582491636276245,0.3410041928291321,0.3410041928291321,1.0,1.0,-3.7202963829040527,0.9443097710609436,2.775986671447754,0.1070690676569938,0.8530296683311462,0.8530296683311462,0.0,344.2055358886719,349.0,60474.01953125,0.0,5126.0966796875,1.0,278.89813232421875,282.8991394042969,294.932373046875,298.8990478515625,293.1499938964844,293.1499938964844,278.8500061035156,37924.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740141034126282,1.0,0.0,0.0,3.616328716278076,3.6163525581359854,8.726278792892117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.494140625,0.0,1510.2950439453125,1895.4371337890625,0.0,4076.477294921875,0.8970016241073608,1.0,0.0,3.0,1.0,0.0
18114360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7533907890319824,0.4318736493587494,0.3967315256595611,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8721504211425781,0.6821047067642212,0.6522371172904968,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8753153085708618,0.6910740733146667,0.4869365990161896,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7493187785148621,0.4246832728385925,0.4107937514781952,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6286325454711914,0.2456909418106079,1.1497347354888916,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0753479003906,297.2548217773437,284.90582275390625,1.0,0.7589260339736938,0.3407935500144958,0.3407935500144958,1.0,1.0,-3.719035625457764,0.943232238292694,2.775803327560425,0.1062975898385047,0.8497147560119629,0.8497147560119629,0.0,346.0472717285156,352.0,60222.57421875,0.0,5134.05908203125,1.0,278.85760498046875,282.9247436523437,294.9149169921875,298.82989501953125,293.1499938964844,293.1499938964844,279.1499938964844,38822.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762022495269777,1.0,0.0,0.0,3.5376193523406982,3.53764271736145,8.350558005076891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2001953125,0.0,1432.1640625,1895.4371337890625,0.0,4095.624755859375,0.8826382756233215,1.0,0.0,3.0,1.0,0.0
18114420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7517911791801453,0.4313823878765106,0.3961511850357055,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.870162308216095,0.6811309456825256,0.651154637336731,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756923079490662,0.6957994103431702,0.4900615215301513,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.748131513595581,0.4248432517051697,0.4108578562736511,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276655793190002,0.2457698583602905,1.1499669551849363,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.2601013183594,284.9977722167969,1.0,0.7604451179504395,0.3403722643852234,0.3403722643852234,1.0,1.0,-3.721141815185547,0.9424813985824584,2.778660297393799,0.1049408018589019,0.9340465664863586,0.9340465664863586,0.0,348.7761535644531,355.0,59537.7265625,0.0,5157.69384765625,1.0,279.1415405273437,283.04229736328125,294.8538818359375,298.65380859375,293.1499938964844,293.1499938964844,278.8500061035156,33575.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684399366378784,1.0,0.0,0.0,3.6490230560302734,3.649046659469605,8.884776434570085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.06640625,0.0,1513.943115234375,1895.4371337890625,0.0,4027.453369140625,0.9033934473991394,1.0,0.0,3.0,1.0,0.0
18114480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7517911791801453,0.4313823878765106,0.3961511850357055,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.870162308216095,0.6811309456825256,0.651154637336731,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756923079490662,0.6957994103431702,0.4900615215301513,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.748131513595581,0.4248432517051697,0.4108578562736511,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276655793190002,0.2457698583602905,1.1499669551849363,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.2601013183594,284.9977722167969,1.0,0.7604451179504395,0.3403722643852234,0.3403722643852234,1.0,1.0,-3.721141815185547,0.9424813985824584,2.778660297393799,0.1049408018589019,0.9340465664863586,0.9340465664863586,0.0,348.7761535644531,355.0,59537.7265625,0.0,5157.69384765625,1.0,279.1415405273437,283.04229736328125,294.8538818359375,298.65380859375,293.1499938964844,293.1499938964844,278.8500061035156,33575.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684399366378784,1.0,0.0,0.0,3.6490230560302734,3.649046659469605,8.884776434570085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.06640625,0.0,1513.943115234375,1895.4371337890625,0.0,4027.453369140625,0.9033934473991394,1.0,0.0,3.0,1.0,0.0
18114540,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7508828043937683,0.4306288957595825,0.3958065509796142,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8690577149391174,0.6801217794418335,0.6505714058876038,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8757898211479187,0.697664201259613,0.4916416108608246,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.747471272945404,0.4246260821819305,0.4109058082103729,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6271496415138245,0.2456503510475158,1.1502677202224731,284.88006591796875,284.95001220703125,300.45574951171875,291.8663024902344,298.0682067871094,297.25811767578125,284.8802490234375,1.0,0.761285662651062,0.3401515483856201,0.3401515483856201,1.0,1.0,-3.7223541736602783,0.9421138167381288,2.780240297317505,0.1043855920433998,0.8499628901481628,0.8499628901481628,0.0,350.3384704589844,355.0,60359.1328125,0.0,5171.23779296875,1.0,278.8943176269531,282.9013977050781,294.900390625,298.85791015625,293.1499938964844,293.1499938964844,278.8500061035156,38228.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749237895011902,1.0,0.0,0.0,3.602104425430298,3.602128267288208,8.657767125441751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8203125,0.0,1496.987548828125,1895.4371337890625,0.0,4084.444091796875,0.8941775560379028,1.0,0.0,3.0,1.0,0.0
18114600,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7496577501296997,0.4298719763755798,0.3951685428619385,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8676385283470154,0.6790837049484253,0.6496607065200806,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754459619522095,0.6992988586425781,0.4927839636802673,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7465274333953857,0.4243309497833252,0.4107016623020172,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.626387357711792,0.2454565614461898,1.1498029232025146,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0632019042969,297.2554626464844,284.9064025878906,1.0,0.7619175314903259,0.3399509787559509,0.3399509787559509,1.0,1.0,-3.721062183380127,0.941063106060028,2.779999017715454,0.1036427989602088,0.8485358357429504,0.8485358357429504,0.0,352.0918884277344,358.0,60132.24609375,0.0,5178.5361328125,1.0,278.8576354980469,282.92730712890625,294.8826904296875,298.791259765625,293.1499938964844,293.1499938964844,279.1499938964844,38805.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976862370967865,1.0,0.0,0.0,3.5301449298858643,3.530168294906616,8.315308832607116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1025390625,0.0,1424.169677734375,1895.4371337890625,0.0,4101.390625,0.8810346722602844,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481042146682739,0.4293725192546844,0.3945842385292053,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656817674636841,0.6780515909194946,0.6485267877578735,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758293986320496,0.7040164470672607,0.495903879404068,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7453672289848328,0.424467384815216,0.4107455313205719,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254389882087708,0.2455296069383621,1.150014042854309,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.2606811523437,284.9974365234375,1.0,0.7634159922599792,0.3395631015300751,0.3395631015300751,1.0,1.0,-3.723045825958252,0.9403796792030334,2.782665967941284,0.1023840010166168,0.9321992993354796,0.9321992993354796,0.0,354.8197326660156,361.0,59450.375,0.0,5201.833984375,1.0,279.1414794921875,283.0438842773437,294.8220520019531,298.6158752441406,293.1499938964844,293.1499938964844,278.8500061035156,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690746665000916,1.0,0.0,0.0,3.642145156860352,3.642168521881104,8.851314419189293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9541015625,0.0,1506.30712890625,1895.4371337890625,0.0,4033.052734375,0.9018427729606628,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481042146682739,0.4293725192546844,0.3945842385292053,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656817674636841,0.6780515909194946,0.6485267877578735,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758293986320496,0.7040164470672607,0.495903879404068,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7453672289848328,0.424467384815216,0.4107455313205719,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254389882087708,0.2455296069383621,1.150014042854309,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.2606811523437,284.9974365234375,1.0,0.7634159922599792,0.3395631015300751,0.3395631015300751,1.0,1.0,-3.723045825958252,0.9403796792030334,2.782665967941284,0.1023840010166168,0.9321992993354796,0.9321992993354796,0.0,354.8197326660156,361.0,59450.375,0.0,5201.833984375,1.0,279.1414794921875,283.0438842773437,294.8220520019531,298.6158752441406,293.1499938964844,293.1499938964844,278.8500061035156,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690746665000916,1.0,0.0,0.0,3.642145156860352,3.642168521881104,8.851314419189293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9541015625,0.0,1506.30712890625,1895.4371337890625,0.0,4033.052734375,0.9018427729606628,1.0,0.0,3.0,1.0,0.0
18114780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7460225820541382,0.4278631508350372,0.3935925960540771,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8631974458694458,0.6759577393531799,0.6469779014587402,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755872249603271,0.7074992656707764,0.498607873916626,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7437939047813416,0.4239344596862793,0.4105640947818756,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.624177098274231,0.245211586356163,1.149814486503601,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2559814453125,284.906005859375,1.0,0.7648654580116272,0.3391752243041992,0.3391752243041992,1.0,1.0,-3.7227935791015625,0.939018964767456,2.7837746143341064,0.1011812016367912,0.8471006155014038,0.8471006155014038,0.0,358.1409606933594,364.0,60054.6015625,0.0,5222.203125,1.0,278.8583984375,282.9288330078125,294.8506164550781,298.7532958984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774398803710938,1.0,0.0,0.0,3.525563240051269,3.525586605072021,8.293737892017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5205078125,0.0,1418.163330078125,1895.4371337890625,0.0,4106.43017578125,0.8797979354858398,1.0,0.0,3.0,1.0,0.0
18114840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7460225820541382,0.4278631508350372,0.3935925960540771,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8631974458694458,0.6759577393531799,0.6469779014587402,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755872249603271,0.7074992656707764,0.498607873916626,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7437939047813416,0.4239344596862793,0.4105640947818756,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.624177098274231,0.245211586356163,1.149814486503601,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2559814453125,284.906005859375,1.0,0.7648654580116272,0.3391752243041992,0.3391752243041992,1.0,1.0,-3.7227935791015625,0.939018964767456,2.7837746143341064,0.1011812016367912,0.8471006155014038,0.8471006155014038,0.0,358.1409606933594,364.0,60054.6015625,0.0,5222.203125,1.0,278.8583984375,282.9288330078125,294.8506164550781,298.7532958984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774398803710938,1.0,0.0,0.0,3.525563240051269,3.525586605072021,8.293737892017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5205078125,0.0,1418.163330078125,1895.4371337890625,0.0,4106.43017578125,0.8797979354858398,1.0,0.0,3.0,1.0,0.0
18114900,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.74507075548172,0.4275596737861633,0.3931386470794678,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620328903198242,0.675346314907074,0.6462056040763855,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8755698800086975,0.7098067402839661,0.5000174641609192,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7430580258369446,0.4239354133605957,0.4104553759098053,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6235647201538086,0.245197594165802,1.1495448350906372,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.050048828125,297.2580261230469,285.01043701171875,1.0,0.7655414938926697,0.3389813005924225,0.3389813005924225,1.0,1.0,-3.7225513458251953,0.9383094906806946,2.784241914749145,0.1004359349608421,0.9201393127441406,0.9201393127441406,0.0,359.6701965332031,364.0,59250.25390625,0.0,5231.21923828125,1.0,279.0987548828125,283.05572509765625,294.79034423828125,298.53619384765625,293.1499938964844,293.1499938964844,279.1499938964844,34143.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716641306877136,1.0,0.0,0.0,3.5738167762756348,3.5738396644592285,8.522320058546029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1572265625,0.0,1436.4517822265625,1895.4371337890625,0.0,4055.851806640625,0.8884639739990234,1.0,0.0,3.0,1.0,0.0
18114960,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.744512677192688,0.4273557662963867,0.3930045366287231,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.861274242401123,0.674872875213623,0.6457977890968323,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8759752511978149,0.7122049331665039,0.5017199516296387,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7426591515541077,0.4240476191043854,0.410587877035141,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6232438087463379,0.2452790290117263,1.1500051021575928,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,298.04949951171875,297.2611389160156,284.99664306640625,1.0,0.7663436532020569,0.3387899994850158,0.3387899994850158,1.0,1.0,-3.724658727645874,0.9383095502853394,2.786349296569824,0.0999265909194946,0.9302345514297484,0.9302345514297484,0.0,360.86712646484375,367.0,59363.72265625,0.0,5245.16796875,1.0,279.14239501953125,283.0450744628906,294.79022216796875,298.5782165527344,293.1499938964844,293.1499938964844,278.8500061035156,33492.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696115851402284,1.0,0.0,0.0,3.636919021606445,3.636942625045776,8.825932127365377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.677734375,0.0,1499.9676513671875,1895.4371337890625,0.0,4037.7861328125,0.9003902673721313,1.0,0.0,3.0,1.0,0.0
18115020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7424953579902649,0.425846129655838,0.3920172750949859,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588476777076721,0.6727379560470581,0.6442140936851501,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757525086402893,0.7156640291213989,0.5044146776199341,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.741127610206604,0.4234948754310608,0.4103909134864807,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220049262046814,0.244957685470581,1.1497983932495115,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2563781738281,284.9063415527344,1.0,0.7677748799324036,0.3384073972702026,0.3384073972702026,1.0,1.0,-3.724331617355346,0.9369428157806396,2.787388801574707,0.0987405702471733,0.8458067178726196,0.8458067178726196,0.0,364.17974853515625,370.0,59962.42578125,0.0,5265.2626953125,1.0,278.8584899902344,282.9311828613281,294.8202819824219,298.7165832519531,293.1499938964844,293.1499938964844,279.1499938964844,38634.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978004276752472,1.0,0.0,0.0,3.5182101726531982,3.518233299255371,8.259178798653011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7666015625,0.0,1410.4324951171875,1895.4371337890625,0.0,4111.3515625,0.8781702518463135,1.0,0.0,3.0,1.0,0.0
18115080,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7424953579902649,0.425846129655838,0.3920172750949859,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588476777076721,0.6727379560470581,0.6442140936851501,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757525086402893,0.7156640291213989,0.5044146776199341,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.741127610206604,0.4234948754310608,0.4103909134864807,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220049262046814,0.244957685470581,1.1497983932495115,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2563781738281,284.9063415527344,1.0,0.7677748799324036,0.3384073972702026,0.3384073972702026,1.0,1.0,-3.724331617355346,0.9369428157806396,2.787388801574707,0.0987405702471733,0.8458067178726196,0.8458067178726196,0.0,364.17974853515625,370.0,59962.42578125,0.0,5265.2626953125,1.0,278.8584899902344,282.9311828613281,294.8202819824219,298.7165832519531,293.1499938964844,293.1499938964844,279.1499938964844,38634.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978004276752472,1.0,0.0,0.0,3.5182101726531982,3.518233299255371,8.259178798653011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7666015625,0.0,1410.4324951171875,1895.4371337890625,0.0,4111.3515625,0.8781702518463135,1.0,0.0,3.0,1.0,0.0
18115140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.741031289100647,0.4253292083740234,0.3914302885532379,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8569654226303101,0.6716053485870361,0.6429990530014038,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761489391326904,0.720350980758667,0.5075204372406006,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400212287902832,0.4235849380493164,0.4103989899158478,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210874915122986,0.2450203746557235,1.1499831676483154,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03826904296875,297.261474609375,284.9968566894531,1.0,0.7692360877990723,0.3380247950553894,0.3380247950553894,1.0,1.0,-3.726123094558716,0.9362183213233948,2.789904832839966,0.0974951758980751,0.928576409816742,0.928576409816742,0.0,366.9001159667969,373.0,59275.1875,0.0,5287.998046875,1.0,279.1413879394531,283.047119140625,294.76129150390625,298.5429077148437,293.1499938964844,293.1499938964844,278.8500061035156,33560.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702011942863464,1.0,0.0,0.0,3.62828540802002,3.628308773040772,8.784078318058164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6611328125,0.0,1490.998046875,1895.4371337890625,0.0,4042.98095703125,0.8987221121788025,1.0,0.0,3.0,1.0,0.0
18115200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.741031289100647,0.4253292083740234,0.3914302885532379,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8569654226303101,0.6716053485870361,0.6429990530014038,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761489391326904,0.720350980758667,0.5075204372406006,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400212287902832,0.4235849380493164,0.4103989899158478,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210874915122986,0.2450203746557235,1.1499831676483154,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03826904296875,297.261474609375,284.9968566894531,1.0,0.7692360877990723,0.3380247950553894,0.3380247950553894,1.0,1.0,-3.726123094558716,0.9362183213233948,2.789904832839966,0.0974951758980751,0.928576409816742,0.928576409816742,0.0,366.9001159667969,373.0,59275.1875,0.0,5287.998046875,1.0,279.1413879394531,283.047119140625,294.76129150390625,298.5429077148437,293.1499938964844,293.1499938964844,278.8500061035156,33560.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702011942863464,1.0,0.0,0.0,3.62828540802002,3.628308773040772,8.784078318058164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6611328125,0.0,1490.998046875,1895.4371337890625,0.0,4042.98095703125,0.8987221121788025,1.0,0.0,3.0,1.0,0.0
