time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.739056408405304,0.4238196909427643,0.3904335796833038,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545803427696228,0.6694344878196716,0.6413708925247192,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759245872497559,0.7237838506698608,0.5101903676986694,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385144829750061,0.4230116903781891,0.4101772606372833,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6198546290397644,0.2446948140859604,1.1497445106506348,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02899169921875,297.25665283203125,284.9066467285156,1.0,0.770646333694458,0.3376413285732269,0.3376413285732269,1.0,1.0,-3.725632667541504,0.9347994923591614,2.790833234786988,0.0962916240096092,0.8444884419441223,0.8444884419441223,0.0,370.2193298339844,376.0,59871.05859375,0.0,5307.6455078125,1.0,278.8585205078125,282.9334411621094,294.7911071777344,298.6810913085937,293.1499938964844,293.1499938964844,279.1499938964844,38631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785304665565492,1.0,0.0,0.0,3.51098370552063,3.5110068321228027,8.225284773288877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.400390625,0.0,1402.87353515625,1895.4371337890625,0.0,4115.9365234375,0.8765673637390137,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.739056408405304,0.4238196909427643,0.3904335796833038,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545803427696228,0.6694344878196716,0.6413708925247192,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759245872497559,0.7237838506698608,0.5101903676986694,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385144829750061,0.4230116903781891,0.4101772606372833,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6198546290397644,0.2446948140859604,1.1497445106506348,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02899169921875,297.25665283203125,284.9066467285156,1.0,0.770646333694458,0.3376413285732269,0.3376413285732269,1.0,1.0,-3.725632667541504,0.9347994923591614,2.790833234786988,0.0962916240096092,0.8444884419441223,0.8444884419441223,0.0,370.2193298339844,376.0,59871.05859375,0.0,5307.6455078125,1.0,278.8585205078125,282.9334411621094,294.7911071777344,298.6810913085937,293.1499938964844,293.1499938964844,279.1499938964844,38631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785304665565492,1.0,0.0,0.0,3.51098370552063,3.5110068321228027,8.225284773288877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.400390625,0.0,1402.87353515625,1895.4371337890625,0.0,4115.9365234375,0.8765673637390137,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7376227974891663,0.4232881069183349,0.3898394107818603,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527271151542664,0.6682501435279846,0.6401148438453674,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763027787208557,0.7283915877342224,0.5132591724395752,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374235987663269,0.42307248711586,0.4101625978946686,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189414262771606,0.2447519451379776,1.1499122381210327,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.027099609375,297.2613525390625,284.9964904785156,1.0,0.7720866799354553,0.3372578918933868,0.3372578918933868,1.0,1.0,-3.727274179458618,0.9340256452560424,2.793248414993286,0.0950303226709365,0.9267362356185912,0.9267362356185912,0.0,372.9452209472656,379.0,59187.03125,0.0,5329.98974609375,1.0,279.1413269042969,283.0487060546875,294.7326965332031,298.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,33557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706941246986388,1.0,0.0,0.0,3.62137770652771,3.621401071548462,8.750662914280838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.494140625,0.0,1483.4276123046875,1895.4371337890625,0.0,4047.3203125,0.8971680998802185,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7376227974891663,0.4232881069183349,0.3898394107818603,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527271151542664,0.6682501435279846,0.6401148438453674,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763027787208557,0.7283915877342224,0.5132591724395752,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374235987663269,0.42307248711586,0.4101625978946686,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189414262771606,0.2447519451379776,1.1499122381210327,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.027099609375,297.2613525390625,284.9964904785156,1.0,0.7720866799354553,0.3372578918933868,0.3372578918933868,1.0,1.0,-3.727274179458618,0.9340256452560424,2.793248414993286,0.0950303226709365,0.9267362356185912,0.9267362356185912,0.0,372.9452209472656,379.0,59187.03125,0.0,5329.98974609375,1.0,279.1413269042969,283.0487060546875,294.7326965332031,298.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,33557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706941246986388,1.0,0.0,0.0,3.62137770652771,3.621401071548462,8.750662914280838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.494140625,0.0,1483.4276123046875,1895.4371337890625,0.0,4047.3203125,0.8971680998802185,1.0,0.0,3.0,1.0,0.0
18115500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368444800376892,0.4225675165653229,0.3895052671432495,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8517481088638306,0.6672028303146362,0.6394736170768738,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8763848543167114,0.7300660014152527,0.5147096514701843,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368441820144653,0.4228216707706451,0.4101672172546386,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6184768080711365,0.2446324825286865,1.1501723527908323,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0226745605469,297.2590637207031,284.880615234375,1.0,0.7728465795516968,0.3370661735534668,0.3370661735534668,1.0,1.0,-3.728171825408936,0.9336556792259216,2.794516086578369,0.0945400223135948,0.8451204895973206,0.8451204895973206,0.0,374.4349365234375,379.0,60008.01171875,0.0,5342.193359375,1.0,278.8989562988281,282.9100036621094,294.780029296875,298.714599609375,293.1499938964844,293.1499938964844,278.8500061035156,38040.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768992066383362,1.0,0.0,0.0,3.5789949893951416,3.579018831253052,8.547035577066708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.966796875,0.0,1470.5650634765625,1895.4371337890625,0.0,4101.7119140625,0.8887376189231873,1.0,0.0,3.0,1.0,0.0
18115560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7356820702552795,0.4217590689659118,0.3888332545757293,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8503769040107727,0.6660199165344238,0.6384394764900208,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8760297894477844,0.7316577434539795,0.5158302187919617,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7359326481819153,0.422459989786148,0.4099108874797821,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177091002464294,0.2444189190864563,1.1496580839157104,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.0174865722656,297.2557983398437,284.90753173828125,1.0,0.7734676599502563,0.3368865251541137,0.3368865251541137,1.0,1.0,-3.726542234420776,0.9325717091560364,2.7939705848693848,0.0938453003764152,0.843162477016449,0.843162477016449,0.0,376.2755737304688,382.0,59758.61328125,0.0,5348.9755859375,1.0,278.85791015625,282.9364929199219,294.76385498046875,298.6468505859375,293.1499938964844,293.1499938964844,279.1499938964844,38810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790393114089966,1.0,0.0,0.0,3.5007357597351074,3.500758647918701,8.177337917913974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.421875,0.0,1393.527099609375,1895.4371337890625,0.0,4120.36669921875,0.8744981288909912,1.0,0.0,3.0,1.0,0.0
18115620,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7342564463615417,0.4212061464786529,0.3882137238979339,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485329747200012,0.6647770404815674,0.6371209621429443,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763450384140015,0.7361574769020081,0.5188009142875671,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734836757183075,0.4224806427955627,0.409854531288147,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167830228805542,0.2444652616977691,1.1497753858566284,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0155639648437,297.2601013183594,284.9959411621094,1.0,0.7748712301254272,0.3365272283554077,0.3365272283554077,1.0,1.0,-3.727848768234253,0.931776762008667,2.796072006225586,0.092630848288536,0.9246840476989746,0.9246840476989746,0.0,379.0174560546875,370.0,59092.33203125,0.0,5370.4267578125,1.0,279.1412353515625,283.0502319335937,294.7052001953125,298.4742736816406,293.1499938964844,293.1499938964844,278.8500061035156,33562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711278676986694,1.0,0.0,0.0,3.614066362380981,3.6140894889831534,8.715363719602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7412109375,0.0,1475.4951171875,1895.4371337890625,0.0,4051.13671875,0.8955285549163818,1.0,0.0,3.0,1.0,0.0
18115680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7342564463615417,0.4212061464786529,0.3882137238979339,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485329747200012,0.6647770404815674,0.6371209621429443,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763450384140015,0.7361574769020081,0.5188009142875671,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734836757183075,0.4224806427955627,0.409854531288147,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167830228805542,0.2444652616977691,1.1497753858566284,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0155639648437,297.2601013183594,284.9959411621094,1.0,0.7748712301254272,0.3365272283554077,0.3365272283554077,1.0,1.0,-3.727848768234253,0.931776762008667,2.796072006225586,0.092630848288536,0.9246840476989746,0.9246840476989746,0.0,379.0174560546875,370.0,59092.33203125,0.0,5370.4267578125,1.0,279.1412353515625,283.0502319335937,294.7052001953125,298.4742736816406,293.1499938964844,293.1499938964844,278.8500061035156,33562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711278676986694,1.0,0.0,0.0,3.614066362380981,3.6140894889831534,8.715363719602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7412109375,0.0,1475.4951171875,1895.4371337890625,0.0,4051.13671875,0.8955285549163818,1.0,0.0,3.0,1.0,0.0
18115740,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7350559234619141,0.4196996390819549,0.3869329690933227,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495381474494934,0.662529468536377,0.6351218819618225,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797106146812439,0.7393985390663147,0.5211220383644104,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7360758185386658,0.4218562543392181,0.4092893004417419,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178758144378662,0.2441414892673492,1.1481434106826782,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0062561035156,297.2547912597656,284.9061279296875,1.0,0.7722632884979248,0.3361679315567016,0.3361679315567016,1.0,1.0,-3.72406530380249,0.9294549822807312,2.7946102619171143,0.0913092195987701,0.8406235575675964,0.8406235575675964,0.0,374.9322509765625,358.0,59635.94140625,0.0,5332.935546875,1.0,278.858642578125,282.9378967285156,294.7358703613281,298.6109313964844,293.1499938964844,293.1499938964844,279.1499938964844,38696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793530702590942,1.0,0.0,0.0,3.493525505065918,3.493548631668091,8.143688319250941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9296875,0.0,1385.2591552734375,1895.4371337890625,0.0,4123.09716796875,0.8727515935897827,1.0,0.0,3.0,1.0,0.0
18115800,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7350559234619141,0.4196996390819549,0.3869329690933227,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495381474494934,0.662529468536377,0.6351218819618225,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797106146812439,0.7393985390663147,0.5211220383644104,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7360758185386658,0.4218562543392181,0.4092893004417419,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178758144378662,0.2441414892673492,1.1481434106826782,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0062561035156,297.2547912597656,284.9061279296875,1.0,0.7722632884979248,0.3361679315567016,0.3361679315567016,1.0,1.0,-3.72406530380249,0.9294549822807312,2.7946102619171143,0.0913092195987701,0.8406235575675964,0.8406235575675964,0.0,374.9322509765625,358.0,59635.94140625,0.0,5332.935546875,1.0,278.858642578125,282.9378967285156,294.7358703613281,298.6109313964844,293.1499938964844,293.1499938964844,279.1499938964844,38696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793530702590942,1.0,0.0,0.0,3.493525505065918,3.493548631668091,8.143688319250941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9296875,0.0,1385.2591552734375,1895.4371337890625,0.0,4123.09716796875,0.8727515935897827,1.0,0.0,3.0,1.0,0.0
18115860,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7379273772239685,0.4192300736904144,0.3859660923480987,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8529350757598877,0.6613141298294067,0.6333892345428467,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8857944011688232,0.7439388632774353,0.5237950086593628,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7392719388008118,0.4219190180301666,0.408826619386673,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205927729606628,0.2442594617605209,1.1464406251907349,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.005126953125,297.2599792480469,284.9934997558594,1.0,0.7680397629737854,0.3358635008335113,0.3358635008335113,1.0,1.0,-3.721419334411621,0.9276594519615172,2.793760061264038,0.0899868682026863,0.9198954105377196,0.9198954105377196,0.0,366.3431396484375,346.0,58905.8515625,0.0,5270.34033203125,1.0,279.14117431640625,283.0516052246094,294.6777038574219,298.4355773925781,293.1499938964844,293.1499938964844,278.8500061035156,33650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712551832199096,1.0,0.0,0.0,3.6013078689575195,3.6013309955596924,8.653938721181476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.70703125,0.0,1462.3262939453125,1895.4371337890625,0.0,4052.256591796875,0.8927207589149475,1.0,0.0,3.0,1.0,0.0
18115920,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7379273772239685,0.4192300736904144,0.3859660923480987,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8529350757598877,0.6613141298294067,0.6333892345428467,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8857944011688232,0.7439388632774353,0.5237950086593628,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7392719388008118,0.4219190180301666,0.408826619386673,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205927729606628,0.2442594617605209,1.1464406251907349,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.005126953125,297.2599792480469,284.9934997558594,1.0,0.7680397629737854,0.3358635008335113,0.3358635008335113,1.0,1.0,-3.721419334411621,0.9276594519615172,2.793760061264038,0.0899868682026863,0.9198954105377196,0.9198954105377196,0.0,366.3431396484375,346.0,58905.8515625,0.0,5270.34033203125,1.0,279.14117431640625,283.0516052246094,294.6777038574219,298.4355773925781,293.1499938964844,293.1499938964844,278.8500061035156,33650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712551832199096,1.0,0.0,0.0,3.6013078689575195,3.6013309955596924,8.653938721181476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.70703125,0.0,1462.3262939453125,1895.4371337890625,0.0,4052.256591796875,0.8927207589149475,1.0,0.0,3.0,1.0,0.0
18115980,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7411888837814331,0.4178622961044311,0.3845867812633514,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569231629371643,0.6591522097587585,0.6312326192855835,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924767971038818,0.7472610473632812,0.5259993672370911,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7429771423339844,0.4213862419128418,0.4081131219863891,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237146854400635,0.2440599352121353,1.144253134727478,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9969787597656,297.2558898925781,284.9064636230469,1.0,0.7629237174987793,0.335559070110321,0.335559070110321,1.0,1.0,-3.71633553504944,0.9251373410224916,2.791198253631592,0.0886956304311752,0.8370912671089172,0.8370912671089172,0.0,356.4876708984375,334.0,59413.08984375,0.0,5192.48095703125,1.0,278.8587646484375,282.94268798828125,294.7085266113281,298.5692138671875,293.1499938964844,293.1499938964844,279.1499938964844,38754.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791997075080872,1.0,0.0,0.0,3.4764771461486816,3.4765000343322754,8.064400276452943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.51171875,0.0,1368.1771240234375,1895.4371337890625,0.0,4121.7626953125,0.869035005569458,1.0,0.0,3.0,1.0,0.0
18116040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7411888837814331,0.4178622961044311,0.3845867812633514,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569231629371643,0.6591522097587585,0.6312326192855835,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924767971038818,0.7472610473632812,0.5259993672370911,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7429771423339844,0.4213862419128418,0.4081131219863891,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237146854400635,0.2440599352121353,1.144253134727478,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9969787597656,297.2558898925781,284.9064636230469,1.0,0.7629237174987793,0.335559070110321,0.335559070110321,1.0,1.0,-3.71633553504944,0.9251373410224916,2.791198253631592,0.0886956304311752,0.8370912671089172,0.8370912671089172,0.0,356.4876708984375,334.0,59413.08984375,0.0,5192.48095703125,1.0,278.8587646484375,282.94268798828125,294.7085266113281,298.5692138671875,293.1499938964844,293.1499938964844,279.1499938964844,38754.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791997075080872,1.0,0.0,0.0,3.4764771461486816,3.4765000343322754,8.064400276452943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.51171875,0.0,1368.1771240234375,1895.4371337890625,0.0,4121.7626953125,0.869035005569458,1.0,0.0,3.0,1.0,0.0
18116100,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7431485056877136,0.4176301956176758,0.3839476704597473,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8592875599861145,0.6585102081298828,0.6301699280738831,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8962578177452087,0.7495235204696655,0.5271713733673096,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.745130717754364,0.4213995039463043,0.4077470004558563,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6254854798316956,0.2441240698099136,1.1430360078811646,285.00738525390625,284.95001220703125,300.22198486328125,291.6810913085937,297.9963684082031,297.2583923339844,285.0075988769531,1.0,0.7601494193077087,0.3354068398475647,0.3354068398475647,1.0,1.0,-3.7137861251831055,0.9238800406455994,2.7899060249328613,0.0879190862178802,0.9077369570732116,0.9077369570732116,0.0,351.0406799316406,334.0,58609.76953125,0.0,5150.326171875,1.0,279.0975036621094,283.0663757324219,294.6493530273437,298.35333251953125,293.1499938964844,293.1499938964844,279.1499938964844,34161.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731937050819396,1.0,0.0,0.0,3.524991512298584,3.525014162063598,8.291048629871511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7060546875,0.0,1385.198974609375,1895.4371337890625,0.0,4069.28369140625,0.8776017427444458,1.0,0.0,3.0,1.0,0.0
18116160,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7456281185150146,0.4174930155277252,0.3836112320423126,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8622126579284668,0.6579994559288025,0.6294524669647217,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006460309028625,0.7518655061721802,0.5286357998847961,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7477608919143677,0.4215215742588043,0.4076133370399475,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6276451945304871,0.2442876398563385,1.1425435543060305,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.99664306640625,297.26190185546875,284.9922790527344,1.0,0.75742506980896,0.3352861702442169,0.3352861702442169,1.0,1.0,-3.713524341583252,0.9233984351158142,2.790125846862793,0.087458923459053,0.9153449535369872,0.9153449535369872,0.0,345.12237548828125,322.0,58695.23828125,0.0,5112.00732421875,1.0,279.1419677734375,283.0546264648437,294.650390625,298.3945617675781,293.1499938964844,293.1499938964844,278.8500061035156,33579.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970895528793335,1.0,0.0,0.0,3.586620569229126,3.58664345741272,8.583495514358219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.66796875,0.0,1445.99462890625,1895.4371337890625,0.0,4049.0927734375,0.8891433477401733,1.0,0.0,3.0,1.0,0.0
18116220,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.750040590763092,0.4162107110023498,0.3822636008262634,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675724864006042,0.6558957695960999,0.6273005604743958,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.909009337425232,0.755224347114563,0.53083336353302,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7526448965072632,0.4210472404956817,0.4069056212902069,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316415071487427,0.2441794723272323,1.140531063079834,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9891357421875,297.25830078125,284.90753173828125,1.0,0.7516668438911438,0.3350448310375213,0.3350448310375213,1.0,1.0,-3.708693742752075,0.921162486076355,2.7875311374664307,0.0863993167877197,0.834291934967041,0.834291934967041,0.0,333.8858337402344,310.0,59196.93359375,0.0,5026.51123046875,1.0,278.8589172363281,282.94805908203125,294.6829528808594,298.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38730.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788419604301452,1.0,0.0,0.0,3.459526300430298,3.459549188613892,7.985950105648953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.6279296875,0.0,1350.765869140625,1895.4371337890625,0.0,4118.64892578125,0.8652717471122742,1.0,0.0,3.0,1.0,0.0
18116280,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.750040590763092,0.4162107110023498,0.3822636008262634,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675724864006042,0.6558957695960999,0.6273005604743958,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.909009337425232,0.755224347114563,0.53083336353302,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7526448965072632,0.4210472404956817,0.4069056212902069,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316415071487427,0.2441794723272323,1.140531063079834,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9891357421875,297.25830078125,284.90753173828125,1.0,0.7516668438911438,0.3350448310375213,0.3350448310375213,1.0,1.0,-3.708693742752075,0.921162486076355,2.7875311374664307,0.0863993167877197,0.834291934967041,0.834291934967041,0.0,333.8858337402344,310.0,59196.93359375,0.0,5026.51123046875,1.0,278.8589172363281,282.94805908203125,294.6829528808594,298.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38730.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788419604301452,1.0,0.0,0.0,3.459526300430298,3.459549188613892,7.985950105648953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.6279296875,0.0,1350.765869140625,1895.4371337890625,0.0,4118.64892578125,0.8652717471122742,1.0,0.0,3.0,1.0,0.0
18116340,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7555184364318848,0.4158909618854522,0.3813218474388122,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740690350532532,0.6547719836235046,0.6255362033843994,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193657636642456,0.759842574596405,0.5334711074829102,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7584982514381409,0.4212157428264618,0.4064212739467621,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363686323165894,0.244473710656166,1.1390331983566284,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9891662597656,297.26446533203125,284.9927062988281,1.0,0.745833694934845,0.3348034918308258,0.3348034918308258,1.0,1.0,-3.7062177658081055,0.9196353554725648,2.7865822315216064,0.0853097364306449,0.9120051860809326,0.9120051860809326,0.0,321.84735107421875,298.0,58495.75390625,0.0,4943.037109375,1.0,279.1408996582031,283.0589599609375,294.6261901855469,298.35699462890625,293.1499938964844,293.1499938964844,278.8500061035156,33632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706045985221864,1.0,0.0,0.0,3.5692005157470703,3.569223403930664,8.500318813275953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.23828125,0.0,1427.8009033203125,1895.4371337890625,0.0,4046.532470703125,0.8855093121528625,1.0,0.0,3.0,1.0,0.0
18116400,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7555184364318848,0.4158909618854522,0.3813218474388122,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740690350532532,0.6547719836235046,0.6255362033843994,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193657636642456,0.759842574596405,0.5334711074829102,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7584982514381409,0.4212157428264618,0.4064212739467621,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363686323165894,0.244473710656166,1.1390331983566284,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9891662597656,297.26446533203125,284.9927062988281,1.0,0.745833694934845,0.3348034918308258,0.3348034918308258,1.0,1.0,-3.7062177658081055,0.9196353554725648,2.7865822315216064,0.0853097364306449,0.9120051860809326,0.9120051860809326,0.0,321.84735107421875,298.0,58495.75390625,0.0,4943.037109375,1.0,279.1408996582031,283.0589599609375,294.6261901855469,298.35699462890625,293.1499938964844,293.1499938964844,278.8500061035156,33632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706045985221864,1.0,0.0,0.0,3.5692005157470703,3.569223403930664,8.500318813275953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.23828125,0.0,1427.8009033203125,1895.4371337890625,0.0,4046.532470703125,0.8855093121528625,1.0,0.0,3.0,1.0,0.0
18116460,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7608699202537537,0.4146603643894195,0.3799991905689239,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8804993629455566,0.6527207493782043,0.623400866985321,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9298318028450012,0.7632051110267639,0.5356540083885193,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643557786941528,0.4207695126533508,0.4057218432426452,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411352157592773,0.2444203346967697,1.137197971343994,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9809265136719,297.2597961425781,284.9081726074219,1.0,0.7398843169212341,0.3345600068569183,0.3345600068569183,1.0,1.0,-3.701642036437988,0.917470395565033,2.7841715812683105,0.0842653736472129,0.8316539525985718,0.8316539525985718,0.0,310.293701171875,286.0,58994.37890625,0.0,4856.65380859375,1.0,278.8590393066406,282.9527587890625,294.6582336425781,298.4914855957031,293.1499938964844,293.1499938964844,279.1499938964844,38708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785462617874146,1.0,0.0,0.0,3.443898200988769,3.443920612335205,7.913960757832683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2822265625,0.0,1334.853515625,1895.4371337890625,0.0,4116.07421875,0.8618064522743225,1.0,0.0,3.0,1.0,0.0
18116520,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7608699202537537,0.4146603643894195,0.3799991905689239,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8804993629455566,0.6527207493782043,0.623400866985321,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9298318028450012,0.7632051110267639,0.5356540083885193,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643557786941528,0.4207695126533508,0.4057218432426452,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411352157592773,0.2444203346967697,1.137197971343994,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9809265136719,297.2597961425781,284.9081726074219,1.0,0.7398843169212341,0.3345600068569183,0.3345600068569183,1.0,1.0,-3.701642036437988,0.917470395565033,2.7841715812683105,0.0842653736472129,0.8316539525985718,0.8316539525985718,0.0,310.293701171875,286.0,58994.37890625,0.0,4856.65380859375,1.0,278.8590393066406,282.9527587890625,294.6582336425781,298.4914855957031,293.1499938964844,293.1499938964844,279.1499938964844,38708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785462617874146,1.0,0.0,0.0,3.443898200988769,3.443920612335205,7.913960757832683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2822265625,0.0,1334.853515625,1895.4371337890625,0.0,4116.07421875,0.8618064522743225,1.0,0.0,3.0,1.0,0.0
18116580,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7673970460891724,0.4143722951412201,0.3790845572948456,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881604075431824,0.6516345739364624,0.6216758489608765,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.94176185131073,0.7678186893463135,0.538286030292511,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7712841629981995,0.4209532439708709,0.4052490592002868,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6467689275741577,0.2447573244571685,1.135875940322876,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9811096191406,297.2661437988281,284.9922790527344,1.0,0.7339336276054382,0.3343165516853332,0.3343165516853332,1.0,1.0,-3.699464797973633,0.9160260558128356,2.7834386825561523,0.0832015126943588,0.9085770845413208,0.9085770845413208,0.0,298.0990295410156,274.0,58307.9609375,0.0,4773.31640625,1.0,279.1407775878906,283.06231689453125,294.6015319824219,298.3200378417969,293.1499938964844,293.1499938964844,278.8500061035156,33617.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970325231552124,1.0,0.0,0.0,3.554553270339966,3.5545759201049805,8.430694151684293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8701171875,0.0,1412.1915283203125,1895.4371337890625,0.0,4044.07275390625,0.882215678691864,1.0,0.0,3.0,1.0,0.0
18116640,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7673970460891724,0.4143722951412201,0.3790845572948456,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881604075431824,0.6516345739364624,0.6216758489608765,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.94176185131073,0.7678186893463135,0.538286030292511,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7712841629981995,0.4209532439708709,0.4052490592002868,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6467689275741577,0.2447573244571685,1.135875940322876,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9811096191406,297.2661437988281,284.9922790527344,1.0,0.7339336276054382,0.3343165516853332,0.3343165516853332,1.0,1.0,-3.699464797973633,0.9160260558128356,2.7834386825561523,0.0832015126943588,0.9085770845413208,0.9085770845413208,0.0,298.0990295410156,274.0,58307.9609375,0.0,4773.31640625,1.0,279.1407775878906,283.06231689453125,294.6015319824219,298.3200378417969,293.1499938964844,293.1499938964844,278.8500061035156,33617.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970325231552124,1.0,0.0,0.0,3.554553270339966,3.5545759201049805,8.430694151684293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8701171875,0.0,1412.1915283203125,1895.4371337890625,0.0,4044.07275390625,0.882215678691864,1.0,0.0,3.0,1.0,0.0
18116700,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7707839608192444,0.4138056933879852,0.3785928189754486,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8921314477920532,0.6506696939468384,0.6207962036132812,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.947716236114502,0.7695149779319763,0.5395315289497375,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7749070525169373,0.420781672000885,0.4050257503986358,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.649760365486145,0.2447887510061264,1.1353957653045654,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.977294921875,297.2641296386719,284.8812866210937,1.0,0.7309858202934265,0.3341948091983795,0.3341948091983795,1.0,1.0,-3.698473930358887,0.9153278470039368,2.7831461429595947,0.0828064605593681,0.8290900588035583,0.8290900588035583,0.0,292.1194152832031,274.0,59043.546875,0.0,4732.693359375,1.0,278.9006042480469,282.9298400878906,294.6498718261719,298.5227355957031,293.1499938964844,293.1499938964844,278.8500061035156,38371.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763671159744264,1.0,0.0,0.0,3.504469871520996,3.504492998123169,8.194792826543562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0595703125,0.0,1394.2418212890625,1895.4371337890625,0.0,4097.0654296875,0.8723618984222412,1.0,0.0,3.0,1.0,0.0
18116760,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738135457038879,0.4131806492805481,0.3777967095375061,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8957427144050598,0.6496201157569885,0.6195744276046753,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9531198740005492,0.7711682915687561,0.5404634475708008,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7782272100448608,0.4205248057842254,0.4045650660991668,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6525120139122009,0.2447444349527359,1.1342138051986694,284.9091796875,284.95001220703125,300.135498046875,291.6125793457031,297.97283935546875,297.26129150390625,284.9100036621094,1.0,0.7279005646705627,0.3340861201286316,0.3340861201286316,1.0,1.0,-3.695192337036133,0.9139927625656128,2.7811996936798096,0.0822305455803871,0.8296371698379517,0.8296371698379517,0.0,286.4667358398437,262.0,58784.37109375,0.0,4687.6591796875,1.0,278.85858154296875,282.9586181640625,294.6343994140625,298.4545593261719,293.1499938964844,293.1499938964844,279.1499938964844,38852.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783341884613036,1.0,0.0,0.0,3.4260621070861816,3.426084518432617,7.83220002631424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.0625,0.0,1318.041748046875,1895.4371337890625,0.0,4114.2265625,0.8581116795539856,1.0,0.0,3.0,1.0,0.0
18116820,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7815622091293335,0.4129181206226349,0.376901239156723,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9047144651412964,0.6485533714294434,0.6178649663925171,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9653916358947754,0.7757695317268372,0.5430803298950195,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7863848209381104,0.4207181334495544,0.4040987193584442,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593127250671387,0.2451142370700836,1.1330324411392212,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9730529785156,297.2674865722656,284.99176025390625,1.0,0.7218784689903259,0.3338687717914581,0.3338687717914581,1.0,1.0,-3.693215370178223,0.9126949310302734,2.780520439147949,0.0812754407525062,0.905335247516632,0.905335247516632,0.0,274.2463684082031,250.0,58131.02734375,0.0,4604.9658203125,1.0,279.140625,283.0653991699219,294.5770874023437,298.2840576171875,293.1499938964844,293.1499938964844,278.8500061035156,33604.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970110297203064,1.0,0.0,0.0,3.5408425331115723,3.540864944458008,8.365781241082004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.125,0.0,1397.69775390625,1895.4371337890625,0.0,4042.180419921875,0.8791314959526062,1.0,0.0,3.0,1.0,0.0
18116880,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7815622091293335,0.4129181206226349,0.376901239156723,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9047144651412964,0.6485533714294434,0.6178649663925171,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9653916358947754,0.7757695317268372,0.5430803298950195,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7863848209381104,0.4207181334495544,0.4040987193584442,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593127250671387,0.2451142370700836,1.1330324411392212,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9730529785156,297.2674865722656,284.99176025390625,1.0,0.7218784689903259,0.3338687717914581,0.3338687717914581,1.0,1.0,-3.693215370178223,0.9126949310302734,2.780520439147949,0.0812754407525062,0.905335247516632,0.905335247516632,0.0,274.2463684082031,250.0,58131.02734375,0.0,4604.9658203125,1.0,279.140625,283.0653991699219,294.5770874023437,298.2840576171875,293.1499938964844,293.1499938964844,278.8500061035156,33604.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970110297203064,1.0,0.0,0.0,3.5408425331115723,3.540864944458008,8.365781241082004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.125,0.0,1397.69775390625,1895.4371337890625,0.0,4042.180419921875,0.8791314959526062,1.0,0.0,3.0,1.0,0.0
18116940,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7892346978187561,0.4117628633975982,0.3756347894668579,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142388105392456,0.6465683579444885,0.6157789826393127,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9766139388084412,0.7791042327880859,0.5452378392219543,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7945811748504639,0.4203037321567535,0.4034201204776764,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663002967834473,0.2451344132423401,1.1314969062805176,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9648132324219,297.2626037597656,284.9093933105469,1.0,0.7157790660858154,0.3336514234542846,0.3336514234542846,1.0,1.0,-3.689121961593628,0.9107620120048524,2.778359889984131,0.0803680419921875,0.8269543051719666,0.8269543051719666,0.0,262.6054992675781,238.0,58623.65625,0.0,4520.08837890625,1.0,278.8592834472656,282.9615173339844,294.6093139648437,298.4184265136719,293.1499938964844,293.1499938964844,279.1499938964844,38663.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781120419502258,1.0,0.0,0.0,3.415318489074707,3.4153406620025635,7.783155524521135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.50390625,0.0,1306.055908203125,1895.4371337890625,0.0,4112.29052734375,0.8554646968841553,1.0,0.0,3.0,1.0,0.0
18117000,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7892346978187561,0.4117628633975982,0.3756347894668579,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142388105392456,0.6465683579444885,0.6157789826393127,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9766139388084412,0.7791042327880859,0.5452378392219543,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7945811748504639,0.4203037321567535,0.4034201204776764,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663002967834473,0.2451344132423401,1.1314969062805176,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9648132324219,297.2626037597656,284.9093933105469,1.0,0.7157790660858154,0.3336514234542846,0.3336514234542846,1.0,1.0,-3.689121961593628,0.9107620120048524,2.778359889984131,0.0803680419921875,0.8269543051719666,0.8269543051719666,0.0,262.6054992675781,238.0,58623.65625,0.0,4520.08837890625,1.0,278.8592834472656,282.9615173339844,294.6093139648437,298.4184265136719,293.1499938964844,293.1499938964844,279.1499938964844,38663.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781120419502258,1.0,0.0,0.0,3.415318489074707,3.4153406620025635,7.783155524521135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.50390625,0.0,1306.055908203125,1895.4371337890625,0.0,4112.29052734375,0.8554646968841553,1.0,0.0,3.0,1.0,0.0
18117060,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7984724640846252,0.4115194976329803,0.3747666180133819,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9261279702186584,0.645514726638794,0.614092230796814,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882839918136596,0.7836818695068359,0.5478472113609314,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8041996359825134,0.4205034673213959,0.4029659032821655,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746025681495667,0.2455316185951233,1.1304556131362915,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9649963378906,297.2686462402344,284.9914245605469,1.0,0.7096964120864868,0.3334658145904541,0.3334658145904541,1.0,1.0,-3.687379837036133,0.9096354246139526,2.77774429321289,0.0795438736677169,0.9023213386535645,0.9023213386535645,0.0,250.37326049804688,226.0,57962.0859375,0.0,4438.1923828125,1.0,279.1405334472656,283.0685119628906,294.55255126953125,298.24853515625,293.1499938964844,293.1499938964844,278.8500061035156,33595.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699472188949584,1.0,0.0,0.0,3.5276479721069336,3.527670383453369,8.30354963454738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5927734375,0.0,1383.8709716796875,1895.4371337890625,0.0,4040.743408203125,0.8761721253395081,1.0,0.0,3.0,1.0,0.0
