time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117120,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7984724640846252,0.4115194976329803,0.3747666180133819,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9261279702186584,0.645514726638794,0.614092230796814,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882839918136596,0.7836818695068359,0.5478472113609314,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8041996359825134,0.4205034673213959,0.4029659032821655,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746025681495667,0.2455316185951233,1.1304556131362915,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9649963378906,297.2686462402344,284.9914245605469,1.0,0.7096964120864868,0.3334658145904541,0.3334658145904541,1.0,1.0,-3.687379837036133,0.9096354246139526,2.77774429321289,0.0795438736677169,0.9023213386535645,0.9023213386535645,0.0,250.37326049804688,226.0,57962.0859375,0.0,4438.1923828125,1.0,279.1405334472656,283.0685119628906,294.55255126953125,298.24853515625,293.1499938964844,293.1499938964844,278.8500061035156,33595.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699472188949584,1.0,0.0,0.0,3.5276479721069336,3.527670383453369,8.30354963454738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5927734375,0.0,1383.8709716796875,1895.4371337890625,0.0,4040.743408203125,0.8761721253395081,1.0,0.0,3.0,1.0,0.0
18117180,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8076297044754028,0.4103947281837463,0.3735246360301971,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9381884336471558,0.6435584425926208,0.6120288968086243,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985342025756836,0.786993145942688,0.5499222874641418,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136171102523804,0.4201045930385589,0.4022991955280304,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831415295600891,0.2455807626247406,1.129047155380249,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.956787109375,297.2637023925781,284.909912109375,1.0,0.7035306096076965,0.3332802057266235,0.3332802057266235,1.0,1.0,-3.683385133743286,0.9078366756439208,2.775548458099365,0.07877167314291,0.8247919082641602,0.8247919082641602,0.0,238.749740600586,214.0,58451.53515625,0.0,4354.041015625,1.0,278.8594055175781,282.965576171875,294.58477783203125,298.3827514648437,293.1499938964844,293.1499938964844,279.1499938964844,38641.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977983057498932,1.0,0.0,0.0,3.4021365642547607,3.402158737182617,7.723191401964868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.56201171875,0.0,1292.9200439453125,1895.4371337890625,0.0,4111.16650390625,0.8525407910346985,1.0,0.0,3.0,1.0,0.0
18117240,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8076297044754028,0.4103947281837463,0.3735246360301971,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9381884336471558,0.6435584425926208,0.6120288968086243,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985342025756836,0.786993145942688,0.5499222874641418,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136171102523804,0.4201045930385589,0.4022991955280304,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831415295600891,0.2455807626247406,1.129047155380249,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.956787109375,297.2637023925781,284.909912109375,1.0,0.7035306096076965,0.3332802057266235,0.3332802057266235,1.0,1.0,-3.683385133743286,0.9078366756439208,2.775548458099365,0.07877167314291,0.8247919082641602,0.8247919082641602,0.0,238.749740600586,214.0,58451.53515625,0.0,4354.041015625,1.0,278.8594055175781,282.965576171875,294.58477783203125,298.3827514648437,293.1499938964844,293.1499938964844,279.1499938964844,38641.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977983057498932,1.0,0.0,0.0,3.4021365642547607,3.402158737182617,7.723191401964868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.56201171875,0.0,1292.9200439453125,1895.4371337890625,0.0,4111.16650390625,0.8525407910346985,1.0,0.0,3.0,1.0,0.0
18117300,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8112764954566956,0.4102153778076172,0.3730033636093139,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9430298209190368,0.6429622769355774,0.6110849976539612,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7896042466163635,0.5451107621192932,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.817338764667511,0.420136958360672,0.4020154774188995,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6866817474365234,0.2457243502140045,1.1284693479537964,285.00396728515625,284.95001220703125,300.0654296875,291.5570678710937,297.9570007324219,297.2672424316406,285.00347900390625,1.0,0.7000144720077515,0.3331874012947082,0.3331874012947082,1.0,1.0,-3.674862861633301,0.9049978256225586,2.769865036010742,0.0780751183629036,0.8909023404121399,0.8909023404121399,0.0,233.9076538085937,214.0,57638.57421875,0.0,4300.26025390625,1.0,279.0956420898437,283.081787109375,294.5257263183594,298.16949462890625,293.1499938964844,293.1499938964844,279.1499938964844,34084.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720290899276732,1.0,0.0,0.0,3.4524986743927,3.452520608901977,7.953537419780332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9541015625,0.0,1310.7828369140625,1895.4371337890625,0.0,4059.059326171875,0.8613570332527161,1.0,0.0,3.0,1.0,0.0
18117360,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8150585293769836,0.4100803732872009,0.3727469444274902,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9480174779891968,0.6424286365509033,0.6104376316070557,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.793345034122467,0.5369375944137573,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8211781978607178,0.4202297031879425,0.4019374549388885,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6904035210609436,0.2459328174591064,1.1285370588302612,284.9835510253906,284.95001220703125,300.0575561523437,291.5508117675781,297.96142578125,297.2764587402344,284.9822998046875,1.0,0.696199893951416,0.3331184089183807,0.3331184089183807,1.0,1.0,-3.6639113426208496,0.9015205502510072,2.762390851974488,0.0770655199885368,0.8918663859367371,0.8918663859367371,0.0,229.04421997070312,202.0,57596.2734375,0.0,4240.11669921875,1.0,279.1412048339844,283.0664978027344,294.5255126953125,298.2037353515625,293.1499938964844,293.1499938964844,279.45001220703125,33828.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695661067962646,1.0,0.0,0.0,3.508044004440308,3.508066177368164,8.211516160372412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.76123046875,0.0,1365.27978515625,1895.4371337890625,0.0,4037.3857421875,0.8716639280319214,1.0,0.0,3.0,1.0,0.0
18117420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8235425353050232,0.4099736213684082,0.3722833693027496,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591180086135864,0.6415413022041321,0.6092187166213989,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032150268554688,0.5189012289047241,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299048542976379,0.4205690026283264,0.4018620550632477,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990105509757996,0.2465445548295974,1.1292853355407717,285.0301513671875,284.95001220703125,300.04168701171875,291.5382385253906,297.9788513183594,297.3063049316406,285.027587890625,1.0,0.688058614730835,0.3329803943634033,0.3329803943634033,1.0,1.0,-3.6409988403320312,0.8942750692367554,2.7467236518859863,0.0749692767858505,0.9802316427230836,0.9802316427230836,0.0,218.60842895507807,205.0,56953.67578125,0.0,4113.70361328125,1.0,279.44110107421875,283.1378173828125,294.5155029296875,298.1371459960937,293.1499938964844,293.1499938964844,279.1499938964844,31554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624146819114684,1.0,0.0,0.0,3.686493635177612,3.686517238616944,9.068183430827048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.515625,0.0,1540.5548095703125,1895.4371337890625,0.0,3974.0810546875,0.9102107882499696,1.0,0.0,3.0,1.0,0.0
18117480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8235425353050232,0.4099736213684082,0.3722833693027496,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591180086135864,0.6415413022041321,0.6092187166213989,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032150268554688,0.5189012289047241,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299048542976379,0.4205690026283264,0.4018620550632477,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990105509757996,0.2465445548295974,1.1292853355407717,285.0301513671875,284.95001220703125,300.04168701171875,291.5382385253906,297.9788513183594,297.3063049316406,285.027587890625,1.0,0.688058614730835,0.3329803943634033,0.3329803943634033,1.0,1.0,-3.6409988403320312,0.8942750692367554,2.7467236518859863,0.0749692767858505,0.9802316427230836,0.9802316427230836,0.0,218.60842895507807,205.0,56953.67578125,0.0,4113.70361328125,1.0,279.44110107421875,283.1378173828125,294.5155029296875,298.1371459960937,293.1499938964844,293.1499938964844,279.1499938964844,31554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624146819114684,1.0,0.0,0.0,3.686493635177612,3.686517238616944,9.068183430827048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.515625,0.0,1540.5548095703125,1895.4371337890625,0.0,3974.0810546875,0.9102107882499696,1.0,0.0,3.0,1.0,0.0
18117540,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8270248174667358,0.4085945188999176,0.3711731731891632,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635556936264038,0.6392682790756226,0.6072593331336975,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118942975997925,0.5103795528411865,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338611125946045,0.419931948184967,0.4013494551181793,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031846046447754,0.2466180324554443,1.1295814514160156,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9848327636719,297.3207397460937,284.8902282714844,1.0,0.684086799621582,0.3328424096107483,0.3328424096107483,1.0,1.0,-3.62677788734436,0.8896138072013855,2.73716402053833,0.0733240246772766,0.8658085465431213,0.8658085465431213,0.0,213.6188507080078,223.0,57682.61328125,0.0,4045.225830078125,1.0,279.156982421875,282.9757385253906,294.558837890625,298.3061218261719,293.1499938964844,293.1499938964844,279.45001220703125,38249.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731845259666444,1.0,0.0,0.0,3.608464002609253,3.608488082885742,8.688364800946147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.85693359375,0.0,1504.088134765625,1895.4371337890625,0.0,4069.20361328125,0.8974601626396179,1.0,0.0,3.0,1.0,0.0
18117600,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8270248174667358,0.4085945188999176,0.3711731731891632,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635556936264038,0.6392682790756226,0.6072593331336975,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118942975997925,0.5103795528411865,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338611125946045,0.419931948184967,0.4013494551181793,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031846046447754,0.2466180324554443,1.1295814514160156,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9848327636719,297.3207397460937,284.8902282714844,1.0,0.684086799621582,0.3328424096107483,0.3328424096107483,1.0,1.0,-3.62677788734436,0.8896138072013855,2.73716402053833,0.0733240246772766,0.8658085465431213,0.8658085465431213,0.0,213.6188507080078,223.0,57682.61328125,0.0,4045.225830078125,1.0,279.156982421875,282.9757385253906,294.558837890625,298.3061218261719,293.1499938964844,293.1499938964844,279.45001220703125,38249.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731845259666444,1.0,0.0,0.0,3.608464002609253,3.608488082885742,8.688364800946147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.85693359375,0.0,1504.088134765625,1895.4371337890625,0.0,4069.20361328125,0.8974601626396179,1.0,0.0,3.0,1.0,0.0
18117660,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8237301111221313,0.4083445370197296,0.3707717657089233,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589501023292542,0.6381585001945496,0.605999231338501,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.8195229172706604,0.5164163708686829,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8307917714118958,0.420021653175354,0.4013144969940185,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007033824920654,0.2470937818288803,1.1315747499465942,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99273681640625,297.33563232421875,285.00079345703125,1.0,0.687291145324707,0.3330051004886627,0.3330051004886627,1.0,1.0,-3.634359121322632,0.8923777937889099,2.741981267929077,0.0739633813500404,0.9581972360610962,0.9581972360610962,0.0,216.99334716796875,226.0,57036.8359375,0.0,4086.1533203125,1.0,279.4420166015625,283.1097106933594,294.4935913085937,298.1275939941406,293.1499938964844,293.1499938964844,279.1499938964844,33372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655760526657104,1.0,0.0,0.0,3.7174246311187744,3.7174489498138414,9.220992183145428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.728515625,0.0,1589.45751953125,1895.4371337890625,0.0,4002.132568359375,0.9187170267105104,1.0,0.0,3.0,1.0,0.0
18117720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8237301111221313,0.4083445370197296,0.3707717657089233,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589501023292542,0.6381585001945496,0.605999231338501,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.8195229172706604,0.5164163708686829,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8307917714118958,0.420021653175354,0.4013144969940185,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007033824920654,0.2470937818288803,1.1315747499465942,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99273681640625,297.33563232421875,285.00079345703125,1.0,0.687291145324707,0.3330051004886627,0.3330051004886627,1.0,1.0,-3.634359121322632,0.8923777937889099,2.741981267929077,0.0739633813500404,0.9581972360610962,0.9581972360610962,0.0,216.99334716796875,226.0,57036.8359375,0.0,4086.1533203125,1.0,279.4420166015625,283.1097106933594,294.4935913085937,298.1275939941406,293.1499938964844,293.1499938964844,279.1499938964844,33372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655760526657104,1.0,0.0,0.0,3.7174246311187744,3.7174489498138414,9.220992183145428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.728515625,0.0,1589.45751953125,1895.4371337890625,0.0,4002.132568359375,0.9187170267105104,1.0,0.0,3.0,1.0,0.0
18117780,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8198931813240051,0.4070738852024078,0.3700272440910339,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9536740779876708,0.6360798478126526,0.6044715046882629,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8237755298614502,0.5231417417526245,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8273362517356873,0.4194521903991699,0.401122897863388,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6978018283843994,0.2470897436141967,1.1329755783081057,284.8978881835937,284.95001220703125,299.9930114746094,291.49969482421875,297.981689453125,297.3255920410156,284.89898681640625,1.0,0.6898407340049744,0.3331677615642547,0.3331677615642547,1.0,1.0,-3.641188859939575,0.8949245810508728,2.7462644577026367,0.0752150639891624,0.8642408847808838,0.8642408847808838,0.0,220.76235961914065,229.0,57835.87890625,0.0,4127.638671875,1.0,279.15777587890625,282.9817199707031,294.5284729003906,298.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,38590.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751826524734496,1.0,0.0,0.0,3.613472223281861,3.6134965419769287,8.712499379726069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.61669921875,0.0,1512.093017578125,1895.4371337890625,0.0,4086.7099609375,0.8992106914520264,1.0,0.0,3.0,1.0,0.0
18117840,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8198931813240051,0.4070738852024078,0.3700272440910339,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9536740779876708,0.6360798478126526,0.6044715046882629,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8237755298614502,0.5231417417526245,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8273362517356873,0.4194521903991699,0.401122897863388,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6978018283843994,0.2470897436141967,1.1329755783081057,284.8978881835937,284.95001220703125,299.9930114746094,291.49969482421875,297.981689453125,297.3255920410156,284.89898681640625,1.0,0.6898407340049744,0.3331677615642547,0.3331677615642547,1.0,1.0,-3.641188859939575,0.8949245810508728,2.7462644577026367,0.0752150639891624,0.8642408847808838,0.8642408847808838,0.0,220.76235961914065,229.0,57835.87890625,0.0,4127.638671875,1.0,279.15777587890625,282.9817199707031,294.5284729003906,298.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,38590.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751826524734496,1.0,0.0,0.0,3.613472223281861,3.6134965419769287,8.712499379726069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.61669921875,0.0,1512.093017578125,1895.4371337890625,0.0,4086.7099609375,0.8992106914520264,1.0,0.0,3.0,1.0,0.0
18117900,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8180981278419495,0.406851589679718,0.3696499168872833,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9511619210243224,0.635460615158081,0.6036924719810486,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.8262244462966919,0.5262638330459595,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8257206678390503,0.4194290339946747,0.4009856581687927,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6963951587677002,0.2471980154514312,1.1332814693450928,285.0120849609375,284.95001220703125,299.9847106933594,291.4931030273437,297.97955322265625,297.3249816894531,285.01348876953125,1.0,0.6910279393196106,0.3332490921020508,0.3332490921020508,1.0,1.0,-3.643753290176392,0.895951509475708,2.747801780700684,0.0756421908736229,0.9425634741783142,0.9425634741783142,0.0,222.4900817871093,229.0,57014.4609375,0.0,4145.208984375,1.0,279.4008483886719,283.11834716796875,294.4659423828125,298.06524658203125,293.1499938964844,293.1499938964844,279.45001220703125,34222.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694696068763732,1.0,0.0,0.0,3.6588053703308105,3.6588292121887207,8.93247772637551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.408203125,0.0,1529.65185546875,1895.4371337890625,0.0,4036.534912109375,0.9075418710708618,1.0,0.0,3.0,1.0,0.0
18117960,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8168456554412842,0.406745970249176,0.3696017861366272,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9492784738540648,0.6349969506263733,0.6032906770706177,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8288415670394897,0.5287523865699768,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.824593186378479,0.4195416867733001,0.4011149108409881,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.695456862449646,0.247404396533966,1.1343306303024292,285.0057067871094,284.95001220703125,299.9763488769531,291.4864807128906,297.97833251953125,297.32635498046875,285.00469970703125,1.0,0.6922592520713806,0.3330910801887512,0.3330910801887512,1.0,1.0,-3.647622346878052,0.8966349959373474,2.75098729133606,0.0754532739520073,0.9585793018341064,0.9585793018341064,0.0,223.962158203125,232.0,57147.140625,0.0,4164.697265625,1.0,279.4430847167969,283.1117858886719,294.4656066894531,298.1077880859375,293.1499938964844,293.1499938964844,279.1499938964844,33380.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674524068832396,1.0,0.0,0.0,3.7245728969573975,3.724597215652466,9.256488056053058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.072265625,0.0,1597.7261962890625,1895.4371337890625,0.0,4018.73193359375,0.9200758934020996,1.0,0.0,3.0,1.0,0.0
18118020,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8133007884025574,0.4053804576396942,0.3687670528888702,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.944341480731964,0.6328725218772888,0.6017258763313293,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8324664235115051,0.5347926020622253,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.821537435054779,0.418942928314209,0.4008924663066864,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6928130984306335,0.2472781240940094,1.135075926780701,284.8988952636719,284.95001220703125,299.9593811035156,291.4730529785156,297.9642028808594,297.3139953613281,284.9002685546875,1.0,0.6945579648017883,0.3327750861644745,0.3327750861644745,1.0,1.0,-3.6526379585266113,0.8970864415168762,2.755551338195801,0.0748908147215843,0.8641167283058167,0.8641167283058167,0.0,227.3592987060547,235.0,57896.04296875,0.0,4199.3017578125,1.0,279.1569519042969,282.98211669921875,294.5013732910156,298.25927734375,293.1499938964844,293.1499938964844,279.45001220703125,38775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769231081008912,1.0,0.0,0.0,3.6155948638916016,3.615618944168091,8.722737447897089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.4013671875,0.0,1515.8013916015625,1895.4371337890625,0.0,4101.92041015625,0.8997182250022888,1.0,0.0,3.0,1.0,0.0
18118080,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8133007884025574,0.4053804576396942,0.3687670528888702,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.944341480731964,0.6328725218772888,0.6017258763313293,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8324664235115051,0.5347926020622253,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.821537435054779,0.418942928314209,0.4008924663066864,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6928130984306335,0.2472781240940094,1.135075926780701,284.8988952636719,284.95001220703125,299.9593811035156,291.4730529785156,297.9642028808594,297.3139953613281,284.9002685546875,1.0,0.6945579648017883,0.3327750861644745,0.3327750861644745,1.0,1.0,-3.6526379585266113,0.8970864415168762,2.755551338195801,0.0748908147215843,0.8641167283058167,0.8641167283058167,0.0,227.3592987060547,235.0,57896.04296875,0.0,4199.3017578125,1.0,279.1569519042969,282.98211669921875,294.5013732910156,298.25927734375,293.1499938964844,293.1499938964844,279.45001220703125,38775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769231081008912,1.0,0.0,0.0,3.6155948638916016,3.615618944168091,8.722737447897089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.4013671875,0.0,1515.8013916015625,1895.4371337890625,0.0,4101.92041015625,0.8997182250022888,1.0,0.0,3.0,1.0,0.0
18118140,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8103461861610413,0.4049870073795318,0.3682736754417419,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.940082550048828,0.6317445635795593,0.6004984378814697,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8371710777282715,0.5400888323783875,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8189798593521118,0.4190043210983276,0.4008541107177734,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6905902028083801,0.2475146651268005,1.1360222101211548,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.95947265625,297.31402587890625,285.0052795410156,1.0,0.6967596411705017,0.3324590623378753,0.3324590623378753,1.0,1.0,-3.6580264568328857,0.897651731967926,2.7603747844696045,0.0742100700736045,0.9587324857711792,0.9587324857711792,0.0,230.4068756103516,238.0,57189.88671875,0.0,4232.8310546875,1.0,279.4421081542969,283.11212158203125,294.4383850097656,298.08306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968996286392212,1.0,0.0,0.0,3.7256019115448,3.725626230239868,9.261603395316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5263671875,0.0,1599.6312255859375,1895.4371337890625,0.0,4032.361572265625,0.9205723404884338,1.0,0.0,3.0,1.0,0.0
18118200,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8103461861610413,0.4049870073795318,0.3682736754417419,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.940082550048828,0.6317445635795593,0.6004984378814697,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8371710777282715,0.5400888323783875,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8189798593521118,0.4190043210983276,0.4008541107177734,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6905902028083801,0.2475146651268005,1.1360222101211548,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.95947265625,297.31402587890625,285.0052795410156,1.0,0.6967596411705017,0.3324590623378753,0.3324590623378753,1.0,1.0,-3.6580264568328857,0.897651731967926,2.7603747844696045,0.0742100700736045,0.9587324857711792,0.9587324857711792,0.0,230.4068756103516,238.0,57189.88671875,0.0,4232.8310546875,1.0,279.4421081542969,283.11212158203125,294.4383850097656,298.08306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968996286392212,1.0,0.0,0.0,3.7256019115448,3.725626230239868,9.261603395316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5263671875,0.0,1599.6312255859375,1895.4371337890625,0.0,4032.361572265625,0.9205723404884338,1.0,0.0,3.0,1.0,0.0
18118260,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8068199157714844,0.4035789966583252,0.36738121509552,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.935260534286499,0.6295909285545349,0.5988860130310059,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8404620885848999,0.5458857417106628,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8160557746887207,0.4183824956417084,0.4005967378616333,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6880626678466797,0.2473334372043609,1.1364623308181765,284.8997497558594,284.95001220703125,299.9244689941406,291.4454040527344,297.9452514648437,297.301513671875,284.9007568359375,1.0,0.6988929510116577,0.3322206735610962,0.3322206735610962,1.0,1.0,-3.662213325500488,0.8980990648269653,2.7641143798828125,0.0738202109932899,0.864721417427063,0.864721417427063,0.0,233.7013397216797,241.0,57935.1171875,0.0,4264.73193359375,1.0,279.15771484375,282.982666015625,294.47235107421875,298.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782313704490662,1.0,0.0,0.0,3.618823528289795,3.618847608566284,8.738322776480345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.5859375,0.0,1518.38525390625,1895.4371337890625,0.0,4113.33056640625,0.9004439115524292,1.0,0.0,3.0,1.0,0.0
18118320,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8068199157714844,0.4035789966583252,0.36738121509552,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.935260534286499,0.6295909285545349,0.5988860130310059,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8404620885848999,0.5458857417106628,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8160557746887207,0.4183824956417084,0.4005967378616333,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6880626678466797,0.2473334372043609,1.1364623308181765,284.8997497558594,284.95001220703125,299.9244689941406,291.4454040527344,297.9452514648437,297.301513671875,284.9007568359375,1.0,0.6988929510116577,0.3322206735610962,0.3322206735610962,1.0,1.0,-3.662213325500488,0.8980990648269653,2.7641143798828125,0.0738202109932899,0.864721417427063,0.864721417427063,0.0,233.7013397216797,241.0,57935.1171875,0.0,4264.73193359375,1.0,279.15771484375,282.982666015625,294.47235107421875,298.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782313704490662,1.0,0.0,0.0,3.618823528289795,3.618847608566284,8.738322776480345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.5859375,0.0,1518.38525390625,1895.4371337890625,0.0,4113.33056640625,0.9004439115524292,1.0,0.0,3.0,1.0,0.0
18118380,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8038855791091919,0.4031496047973633,0.3668584823608398,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9311515092849731,0.6284371614456177,0.5976383686065674,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8448739051818848,0.5509647727012634,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8136090040206909,0.4184269905090332,0.4005436599254608,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6859589219093323,0.2475312203168869,1.1372220516204834,285.0060119628906,284.95001220703125,299.906494140625,291.43115234375,297.9404296875,297.3014221191406,285.0053100585937,1.0,0.7009716033935547,0.3319823145866394,0.3319823145866394,1.0,1.0,-3.667038679122925,0.8987472653388977,2.768291473388672,0.0733436271548271,0.9587611556053162,0.9587611556053162,0.0,236.6625061035156,244.0,57208.41015625,0.0,4296.36181640625,1.0,279.442138671875,283.1124267578125,294.4097595214844,298.0553894042969,293.1499938964844,293.1499938964844,279.1499938964844,33487.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266580581665,1.0,0.0,0.0,3.726340770721436,3.726365089416504,9.265277185477316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8701171875,0.0,1600.5823974609375,1895.4371337890625,0.0,4043.556640625,0.9208106994628906,1.0,0.0,3.0,1.0,0.0
18118440,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8038855791091919,0.4031496047973633,0.3668584823608398,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9311515092849731,0.6284371614456177,0.5976383686065674,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8448739051818848,0.5509647727012634,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8136090040206909,0.4184269905090332,0.4005436599254608,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6859589219093323,0.2475312203168869,1.1372220516204834,285.0060119628906,284.95001220703125,299.906494140625,291.43115234375,297.9404296875,297.3014221191406,285.0053100585937,1.0,0.7009716033935547,0.3319823145866394,0.3319823145866394,1.0,1.0,-3.667038679122925,0.8987472653388977,2.768291473388672,0.0733436271548271,0.9587611556053162,0.9587611556053162,0.0,236.6625061035156,244.0,57208.41015625,0.0,4296.36181640625,1.0,279.442138671875,283.1124267578125,294.4097595214844,298.0553894042969,293.1499938964844,293.1499938964844,279.1499938964844,33487.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266580581665,1.0,0.0,0.0,3.726340770721436,3.726365089416504,9.265277185477316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8701171875,0.0,1600.5823974609375,1895.4371337890625,0.0,4043.556640625,0.9208106994628906,1.0,0.0,3.0,1.0,0.0
18118500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8024303317070007,0.40250164270401,0.3665861189365387,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.929134964942932,0.6274374723434448,0.5970305800437927,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8464993834495544,0.5534775853157043,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8124221563339233,0.4181832373142242,0.4005546271800995,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6849747896194458,0.2474853843450546,1.1378140449523926,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.93408203125,297.2963256835937,284.87896728515625,1.0,0.702038049697876,0.3318631052970886,0.3318631052970886,1.0,1.0,-3.669732809066773,0.8991506099700928,2.77058219909668,0.0732022672891616,0.872999370098114,0.872999370098114,0.0,238.1568145751953,244.0,58155.3984375,0.0,4313.05078125,1.0,279.1964416503906,282.9618225097656,294.4595642089844,298.2674560546875,293.1499938964844,293.1499938964844,279.1499938964844,37460.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976885199546814,1.0,0.0,0.0,3.6976048946380615,3.697629690170288,9.122928759097704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2734375,0.0,1597.846923828125,1895.4371337890625,0.0,4101.58984375,0.9149171710014344,1.0,0.0,3.0,1.0,0.0
18118560,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8004196286201477,0.4017142653465271,0.3659471273422241,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.92650306224823,0.6262676119804382,0.5960158705711365,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8478407263755798,0.5565733313560486,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.81076580286026,0.4177938997745514,0.4002781808376312,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6835534572601318,0.2473191767930984,1.1375234127044678,284.8988342285156,284.95001220703125,299.8880920410156,291.4165954589844,297.9260559082031,297.2889709472656,284.9003601074219,1.0,0.7030099034309387,0.3317424058914184,0.3317424058914184,1.0,1.0,-3.670787334442138,0.8990653157234192,2.7717220783233643,0.0729198306798935,0.864151120185852,0.864151120185852,0.0,239.8952789306641,247.0,57933.76171875,0.0,4326.82568359375,1.0,279.156982421875,282.9826354980469,294.4441223144531,298.2043151855469,293.1499938964844,293.1499938964844,279.45001220703125,38835.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794987440109252,1.0,0.0,0.0,3.6173059940338135,3.617330074310303,8.730995659789187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5517578125,0.0,1518.1246337890625,1895.4371337890625,0.0,4124.36474609375,0.9001997709274292,1.0,0.0,3.0,1.0,0.0
18118620,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7975725531578064,0.4012555778026581,0.3653897643089294,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9225426316261292,0.6250932216644287,0.5947413444519043,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8519487380981445,0.5615291595458984,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8083495497703552,0.417827844619751,0.4002093970775604,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815319657325745,0.2474888116121292,1.138139009475708,285.0054931640625,284.95001220703125,299.8692932128906,291.40167236328125,297.9208984375,297.28875732421875,285.0047302246094,1.0,0.7050104737281799,0.3315009772777557,0.3315009772777557,1.0,1.0,-3.6751980781555176,0.8995776176452637,2.775620460510254,0.0723943263292312,0.9582542181015016,0.9582542181015016,0.0,242.8220672607422,250.0,57208.3203125,0.0,4357.2529296875,1.0,279.4421081542969,283.1124572753906,294.380126953125,298.0257568359375,293.1499938964844,293.1499938964844,279.1499938964844,33514.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714651107788086,1.0,0.0,0.0,3.7264480590820312,3.7264723777771,9.265810376746232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1796875,0.0,1600.9078369140625,1895.4371337890625,0.0,4054.102294921875,0.920790195465088,1.0,0.0,3.0,1.0,0.0
18118680,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7975725531578064,0.4012555778026581,0.3653897643089294,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9225426316261292,0.6250932216644287,0.5947413444519043,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8519487380981445,0.5615291595458984,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8083495497703552,0.417827844619751,0.4002093970775604,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815319657325745,0.2474888116121292,1.138139009475708,285.0054931640625,284.95001220703125,299.8692932128906,291.40167236328125,297.9208984375,297.28875732421875,285.0047302246094,1.0,0.7050104737281799,0.3315009772777557,0.3315009772777557,1.0,1.0,-3.6751980781555176,0.8995776176452637,2.775620460510254,0.0723943263292312,0.9582542181015016,0.9582542181015016,0.0,242.8220672607422,250.0,57208.3203125,0.0,4357.2529296875,1.0,279.4421081542969,283.1124572753906,294.380126953125,298.0257568359375,293.1499938964844,293.1499938964844,279.1499938964844,33514.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714651107788086,1.0,0.0,0.0,3.7264480590820312,3.7264723777771,9.265810376746232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1796875,0.0,1600.9078369140625,1895.4371337890625,0.0,4054.102294921875,0.920790195465088,1.0,0.0,3.0,1.0,0.0
18118740,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7942068576812744,0.3997977972030639,0.3644494414329529,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.918088436126709,0.6229112148284912,0.5930968523025513,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.8545769453048706,0.5670275092124939,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.805506706237793,0.4171889424324035,0.3999315500259399,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792121529579163,0.2472510933876037,1.1383070945739746,284.8995361328125,284.95001220703125,299.8500061035156,291.38641357421875,297.9063415527344,297.2763366699219,284.9005126953125,1.0,0.7069829702377319,0.3312595188617706,0.3312595188617706,1.0,1.0,-3.678577661514282,0.899778425693512,2.778799295425415,0.0719311311841011,0.8642178177833557,0.8642178177833557,0.0,246.0339813232422,253.0,57937.89453125,0.0,4386.69580078125,1.0,279.15771484375,282.9835510253906,294.4129943847656,298.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38681.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806264638900756,1.0,0.0,0.0,3.6181294918060303,3.61815357208252,8.734971288504312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.03466796875,0.0,1517.8876953125,1895.4371337890625,0.0,4134.16650390625,0.9003161191940308,1.0,0.0,3.0,1.0,0.0
18118800,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7942068576812744,0.3997977972030639,0.3644494414329529,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.918088436126709,0.6229112148284912,0.5930968523025513,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.8545769453048706,0.5670275092124939,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.805506706237793,0.4171889424324035,0.3999315500259399,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792121529579163,0.2472510933876037,1.1383070945739746,284.8995361328125,284.95001220703125,299.8500061035156,291.38641357421875,297.9063415527344,297.2763366699219,284.9005126953125,1.0,0.7069829702377319,0.3312595188617706,0.3312595188617706,1.0,1.0,-3.678577661514282,0.899778425693512,2.778799295425415,0.0719311311841011,0.8642178177833557,0.8642178177833557,0.0,246.0339813232422,253.0,57937.89453125,0.0,4386.69580078125,1.0,279.15771484375,282.9835510253906,294.4129943847656,298.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38681.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806264638900756,1.0,0.0,0.0,3.6181294918060303,3.61815357208252,8.734971288504312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.03466796875,0.0,1517.8876953125,1895.4371337890625,0.0,4134.16650390625,0.9003161191940308,1.0,0.0,3.0,1.0,0.0
18118860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7912917733192444,0.3991437256336212,0.3637896180152893,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9141623377799988,0.6215482950210571,0.5917232632637024,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.8581739664077759,0.5720969438552856,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029468655586243,0.4170438945293426,0.3997698724269867,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770829558372498,0.2472132593393325,1.1383603811264038,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8994445800781,297.2742919921875,285.0040588378906,1.0,0.7088910341262817,0.3310319483280182,0.3310319483280182,1.0,1.0,-3.682096242904663,0.9000676274299622,2.7820286750793457,0.0714039802551269,0.9571763277053832,0.9571763277053832,0.0,249.0341033935547,256.0,57184.8125,0.0,4415.251953125,1.0,279.4421081542969,283.1129455566406,294.3499450683594,297.9937744140625,293.1499938964844,293.1499938964844,279.1499938964844,33532.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724565744400024,1.0,0.0,0.0,3.724278688430786,3.724303007125856,9.255026043319958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.697265625,0.0,1598.548583984375,1895.4371337890625,0.0,4062.814208984375,0.9203720092773438,1.0,0.0,3.0,1.0,0.0
18118920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7912917733192444,0.3991437256336212,0.3637896180152893,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9141623377799988,0.6215482950210571,0.5917232632637024,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.8581739664077759,0.5720969438552856,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029468655586243,0.4170438945293426,0.3997698724269867,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770829558372498,0.2472132593393325,1.1383603811264038,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8994445800781,297.2742919921875,285.0040588378906,1.0,0.7088910341262817,0.3310319483280182,0.3310319483280182,1.0,1.0,-3.682096242904663,0.9000676274299622,2.7820286750793457,0.0714039802551269,0.9571763277053832,0.9571763277053832,0.0,249.0341033935547,256.0,57184.8125,0.0,4415.251953125,1.0,279.4421081542969,283.1129455566406,294.3499450683594,297.9937744140625,293.1499938964844,293.1499938964844,279.1499938964844,33532.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724565744400024,1.0,0.0,0.0,3.724278688430786,3.724303007125856,9.255026043319958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.697265625,0.0,1598.548583984375,1895.4371337890625,0.0,4062.814208984375,0.9203720092773438,1.0,0.0,3.0,1.0,0.0
