time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118980,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7874959111213684,0.3972770869731903,0.3625385165214538,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.909420609474182,0.6189534664154053,0.5897518992424011,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.859903872013092,0.5781785845756531,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7996254563331604,0.4159863293170929,0.3991616070270538,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6742109060287476,0.2464934438467025,1.136715292930603,284.8983154296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8809814453125,297.25762939453125,284.89923095703125,1.0,0.7106361389160156,0.3308043479919433,0.3308043479919433,1.0,1.0,-3.682833671569824,0.8995321393013,2.78330135345459,0.0708192512392997,0.8620902895927429,0.8620902895927429,0.0,252.5077209472656,259.0,57862.48828125,0.0,4439.13623046875,1.0,279.1577453613281,282.9845275878906,294.38580322265625,298.14031982421875,293.1499938964844,293.1499938964844,279.45001220703125,38778.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811619520187378,1.0,0.0,0.0,3.612519264221192,3.61254358291626,8.707904157745361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.22412109375,0.0,1512.43994140625,1895.4371337890625,0.0,4138.8154296875,0.8991333842277527,1.0,0.0,3.0,1.0,0.0
18119040,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7874959111213684,0.3972770869731903,0.3625385165214538,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.909420609474182,0.6189534664154053,0.5897518992424011,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.859903872013092,0.5781785845756531,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7996254563331604,0.4159863293170929,0.3991616070270538,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6742109060287476,0.2464934438467025,1.136715292930603,284.8983154296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8809814453125,297.25762939453125,284.89923095703125,1.0,0.7106361389160156,0.3308043479919433,0.3308043479919433,1.0,1.0,-3.682833671569824,0.8995321393013,2.78330135345459,0.0708192512392997,0.8620902895927429,0.8620902895927429,0.0,252.5077209472656,259.0,57862.48828125,0.0,4439.13623046875,1.0,279.1577453613281,282.9845275878906,294.38580322265625,298.14031982421875,293.1499938964844,293.1499938964844,279.45001220703125,38778.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811619520187378,1.0,0.0,0.0,3.612519264221192,3.61254358291626,8.707904157745361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.22412109375,0.0,1512.43994140625,1895.4371337890625,0.0,4138.8154296875,0.8991333842277527,1.0,0.0,3.0,1.0,0.0
18119100,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7855772376060486,0.3967154324054718,0.3618770837783813,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9070776700973512,0.618016242980957,0.5887023210525513,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.8611566424369812,0.5812479257583618,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7979051470756531,0.4156674444675445,0.3987690210342407,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6726629734039307,0.2462019473314285,1.1353247165679932,285.0101013183594,284.95001220703125,299.7962646484375,291.3570556640625,297.8749084472656,297.2536315917969,285.0112609863281,1.0,0.7114014625549316,0.3306905627250671,0.3306905627250671,1.0,1.0,-3.682318925857544,0.8990075588226318,2.783311367034912,0.0703813806176185,0.93864905834198,0.93864905834198,0.0,254.226318359375,259.0,56980.05859375,0.0,4448.53271484375,1.0,279.4007873535156,283.1201171875,294.3249206542969,297.92138671875,293.1499938964844,293.1499938964844,279.45001220703125,34382.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749301671981812,1.0,0.0,0.0,3.6549630165100098,3.654986619949341,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.103515625,0.0,1526.5791015625,1895.4371337890625,0.0,4084.500244140625,0.906794548034668,1.0,0.0,3.0,1.0,0.0
18119160,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7841448783874512,0.3962567448616028,0.3615256547927856,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9052754044532776,0.6172078847885132,0.5879961848258972,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8625484108924866,0.5837881565093994,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7966055870056152,0.4154558479785919,0.3986137509346008,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6714722514152527,0.2459819018840789,1.1345592737197876,285.0018615722656,284.95001220703125,299.78436279296875,291.353271484375,297.87017822265625,297.2514953613281,285.000732421875,1.0,0.7122054100036621,0.3305921554565429,0.3305921554565429,1.0,1.0,-3.68299412727356,0.8988799452781677,2.784114360809326,0.0700937584042549,0.9523791074752808,0.9523791074752808,0.0,255.7097930908203,262.0,57054.203125,0.0,4459.73828125,1.0,279.44305419921875,283.1131896972656,294.3269348144531,297.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,33575.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972339391708374,1.0,0.0,0.0,3.717007160186768,3.717031478881836,9.218921377396329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5244140625,0.0,1590.52587890625,1895.4371337890625,0.0,4061.78515625,0.9184911847114564,1.0,0.0,3.0,1.0,0.0
18119220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7802640199661255,0.3941797316074371,0.360069066286087,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9008173942565918,0.614388644695282,0.5857944488525391,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.863474428653717,0.5899444818496704,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7931661605834961,0.4141742587089538,0.3977715373039245,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6683541536331177,0.244952917098999,1.1314010620117188,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8495483398437,297.23297119140625,284.8988342285156,1.0,0.7136209011077881,0.330395370721817,0.330395370721817,1.0,1.0,-3.681193828582764,0.8976989388465881,2.783494710922241,0.0694194659590721,0.8578264117240906,0.8578264117240906,0.0,259.1729736328125,265.0,57669.015625,0.0,4476.5302734375,1.0,279.1578674316406,282.9888916015625,294.3689880371094,298.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805256128311156,1.0,0.0,0.0,3.5963902473449707,3.59641432762146,8.630320849078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.5751953125,0.0,1495.8204345703125,1895.4371337890625,0.0,4133.29052734375,0.8956744074821472,1.0,0.0,3.0,1.0,0.0
18119280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7802640199661255,0.3941797316074371,0.360069066286087,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9008173942565918,0.614388644695282,0.5857944488525391,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.863474428653717,0.5899444818496704,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7931661605834961,0.4141742587089538,0.3977715373039245,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6683541536331177,0.244952917098999,1.1314010620117188,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8495483398437,297.23297119140625,284.8988342285156,1.0,0.7136209011077881,0.330395370721817,0.330395370721817,1.0,1.0,-3.681193828582764,0.8976989388465881,2.783494710922241,0.0694194659590721,0.8578264117240906,0.8578264117240906,0.0,259.1729736328125,265.0,57669.015625,0.0,4476.5302734375,1.0,279.1578674316406,282.9888916015625,294.3689880371094,298.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805256128311156,1.0,0.0,0.0,3.5963902473449707,3.59641432762146,8.630320849078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.5751953125,0.0,1495.8204345703125,1895.4371337890625,0.0,4133.29052734375,0.8956744074821472,1.0,0.0,3.0,1.0,0.0
18119340,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7769404649734497,0.3929898738861084,0.3589097857475281,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.896924614906311,0.612461268901825,0.5838744640350342,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8653428554534912,0.5954678654670715,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7901493310928345,0.4134687185287475,0.3970622718334198,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655259728431702,0.2442143410444259,1.1281827688217163,284.99957275390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8368530273437,297.2252502441406,284.9987487792969,1.0,0.7149037718772888,0.330198585987091,0.330198585987091,1.0,1.0,-3.6794042587280273,0.8965272903442383,2.782876968383789,0.0686056390404701,0.9460011720657348,0.9460011720657348,0.0,262.2948913574219,268.0,56841.05078125,0.0,4491.20458984375,1.0,279.44195556640625,283.1164855957031,294.3163146972656,297.9367980957031,293.1499938964844,293.1499938964844,279.1499938964844,33703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971283793449402,1.0,0.0,0.0,3.698200702667236,3.6982247829437256,9.125869269155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9013671875,0.0,1570.045166015625,1895.4371337890625,0.0,4052.50830078125,0.9145430326461792,1.0,0.0,3.0,1.0,0.0
18119400,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7769404649734497,0.3929898738861084,0.3589097857475281,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.896924614906311,0.612461268901825,0.5838744640350342,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8653428554534912,0.5954678654670715,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7901493310928345,0.4134687185287475,0.3970622718334198,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655259728431702,0.2442143410444259,1.1281827688217163,284.99957275390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8368530273437,297.2252502441406,284.9987487792969,1.0,0.7149037718772888,0.330198585987091,0.330198585987091,1.0,1.0,-3.6794042587280273,0.8965272903442383,2.782876968383789,0.0686056390404701,0.9460011720657348,0.9460011720657348,0.0,262.2948913574219,268.0,56841.05078125,0.0,4491.20458984375,1.0,279.44195556640625,283.1164855957031,294.3163146972656,297.9367980957031,293.1499938964844,293.1499938964844,279.1499938964844,33703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971283793449402,1.0,0.0,0.0,3.698200702667236,3.6982247829437256,9.125869269155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9013671875,0.0,1570.045166015625,1895.4371337890625,0.0,4052.50830078125,0.9145430326461792,1.0,0.0,3.0,1.0,0.0
18119460,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7731059193611145,0.3907759189605713,0.3573156595230102,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8925599455833435,0.6094924807548523,0.5815162062644958,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8653826117515564,0.6014798879623413,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7867201566696167,0.4120258092880249,0.3960587382316589,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623688340187073,0.2430027723312378,1.1241474151611328,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.8145446777344,297.205322265625,284.89947509765625,1.0,0.7160648107528687,0.3300518095493316,0.3300518095493316,1.0,1.0,-3.675827741622925,0.8949837684631348,2.78084397315979,0.0679646208882331,0.8529820442199707,0.8529820442199707,0.0,265.6962890625,271.0,57409.640625,0.0,4502.63671875,1.0,279.1579895019531,282.9957580566406,294.3622131347656,298.0865173339844,293.1499938964844,293.1499938964844,279.45001220703125,38991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790520071983336,1.0,0.0,0.0,3.5740020275115967,3.574025630950928,8.523203405275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.2724609375,0.0,1472.1629638671875,1895.4371337890625,0.0,4120.47802734375,0.8907854557037354,1.0,0.0,3.0,1.0,0.0
18119520,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7731059193611145,0.3907759189605713,0.3573156595230102,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8925599455833435,0.6094924807548523,0.5815162062644958,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8653826117515564,0.6014798879623413,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7867201566696167,0.4120258092880249,0.3960587382316589,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623688340187073,0.2430027723312378,1.1241474151611328,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.8145446777344,297.205322265625,284.89947509765625,1.0,0.7160648107528687,0.3300518095493316,0.3300518095493316,1.0,1.0,-3.675827741622925,0.8949837684631348,2.78084397315979,0.0679646208882331,0.8529820442199707,0.8529820442199707,0.0,265.6962890625,271.0,57409.640625,0.0,4502.63671875,1.0,279.1579895019531,282.9957580566406,294.3622131347656,298.0865173339844,293.1499938964844,293.1499938964844,279.45001220703125,38991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790520071983336,1.0,0.0,0.0,3.5740020275115967,3.574025630950928,8.523203405275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.2724609375,0.0,1472.1629638671875,1895.4371337890625,0.0,4120.47802734375,0.8907854557037354,1.0,0.0,3.0,1.0,0.0
18119580,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7696318030357361,0.3894423544406891,0.356044590473175,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884859085083008,0.6074057817459106,0.5794666409492493,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8666347861289978,0.6055108904838562,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7835116386413574,0.4111625552177429,0.3952151536941528,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6593503952026367,0.2420928478240966,1.1202263832092283,284.9971923828125,284.95001220703125,299.6763916015625,291.34307861328125,297.8008728027344,297.1972045898437,284.9963073730469,1.0,0.7170248627662659,0.3299050033092499,0.3299050033092499,1.0,1.0,-3.6709465980529785,0.8930667638778687,2.7778799533843994,0.0671291723847389,0.9384284615516664,0.9384284615516664,0.0,268.9754333496094,274.0,56559.1953125,0.0,4509.666015625,1.0,279.4417724609375,283.120849609375,294.3136291503906,297.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694766998291016,1.0,0.0,0.0,3.675347328186035,3.675371170043945,9.013429007609376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3251953125,0.0,1544.6060791015625,1895.4371337890625,0.0,4036.597412109375,0.9094257950782776,1.0,0.0,3.0,1.0,0.0
18119640,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7696318030357361,0.3894423544406891,0.356044590473175,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884859085083008,0.6074057817459106,0.5794666409492493,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8666347861289978,0.6055108904838562,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7835116386413574,0.4111625552177429,0.3952151536941528,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6593503952026367,0.2420928478240966,1.1202263832092283,284.9971923828125,284.95001220703125,299.6763916015625,291.34307861328125,297.8008728027344,297.1972045898437,284.9963073730469,1.0,0.7170248627662659,0.3299050033092499,0.3299050033092499,1.0,1.0,-3.6709465980529785,0.8930667638778687,2.7778799533843994,0.0671291723847389,0.9384284615516664,0.9384284615516664,0.0,268.9754333496094,274.0,56559.1953125,0.0,4509.666015625,1.0,279.4417724609375,283.120849609375,294.3136291503906,297.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694766998291016,1.0,0.0,0.0,3.675347328186035,3.675371170043945,9.013429007609376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3251953125,0.0,1544.6060791015625,1895.4371337890625,0.0,4036.597412109375,0.9094257950782776,1.0,0.0,3.0,1.0,0.0
18119700,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7677419185638428,0.38833749294281,0.3553838729858398,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8862785696983337,0.6059266924858093,0.5784314870834351,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9982919692993164,0.8667280673980713,0.6063947081565857,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7817697525024414,0.4104407429695129,0.3948052227497101,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6577467918395996,0.241466611623764,1.1183665990829468,284.8752136230469,284.95001220703125,299.661376953125,291.3439025878906,297.7908630371094,297.189208984375,284.8739624023437,1.0,0.7174122333526611,0.3298316299915313,0.3298316299915313,1.0,1.0,-3.667248487472534,0.8917340040206909,2.7755143642425537,0.0667372271418571,0.8522233963012695,0.8522233963012695,0.0,270.7974853515625,274.0,57350.015625,0.0,4510.810546875,1.0,279.1977233886719,282.9770202636719,294.3712463378906,298.1272888183594,293.1499938964844,293.1499938964844,279.1499938964844,38182.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752476215362548,1.0,0.0,0.0,3.631439208984375,3.631463289260864,8.799354986877006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.958984375,0.0,1528.8653564453125,1895.4371337890625,0.0,4087.278076171875,0.9004698395729065,1.0,0.0,3.0,1.0,0.0
18119760,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7652692198753357,0.387101799249649,0.3543749749660492,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.883471667766571,0.6042891144752502,0.5770105123519897,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9966835379600524,0.866814374923706,0.6064811944961548,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7794896364212036,0.4095793664455414,0.3941174745559692,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6556839942932129,0.2407209128141403,1.1156431436538696,284.8973388671875,284.95001220703125,299.64605712890625,291.3451232910156,297.7802734375,297.1805419921875,284.89862060546875,1.0,0.7175737619400024,0.3297941088676452,0.3297941088676452,1.0,1.0,-3.660327196121216,0.8895658850669861,2.770761251449585,0.0661672353744506,0.8452293276786804,0.8452293276786804,0.0,272.9808654785156,277.0,57001.421875,0.0,4505.2822265625,1.0,279.1575012207031,283.0037841796875,294.36328125,298.0637512207031,293.1499938964844,293.1499938964844,279.45001220703125,39357.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976878583431244,1.0,0.0,0.0,3.54010272026062,3.540126323699951,8.362285939256253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.28173828125,0.0,1438.6722412109375,1895.4371337890625,0.0,4101.5322265625,0.8835529088973999,1.0,0.0,3.0,1.0,0.0
18119820,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7618309855461121,0.3856557309627533,0.3529974520206451,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8794236183166504,0.602059006690979,0.5748239755630493,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9947742223739624,0.8687851428985596,0.6076547503471375,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7762804627418518,0.4085893630981445,0.393152117729187,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526570916175842,0.2396801561117172,1.1111102104187012,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.177978515625,284.9927062988281,1.0,0.717925488948822,0.3297190964221954,0.3297190964221954,1.0,1.0,-3.6508285999298096,0.8865299224853516,2.764298677444458,0.0651560649275779,0.9272544980049132,0.9272544980049132,0.0,276.1449279785156,280.0,56128.234375,0.0,4498.767578125,1.0,279.4414978027344,283.1268005371094,294.3163452148437,297.8917541503906,293.1499938964844,293.1499938964844,279.1499938964844,33859.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966699719429016,1.0,0.0,0.0,3.641024827957153,3.641048431396485,8.845870524964994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7265625,0.0,1507.2305908203125,1895.4371337890625,0.0,4012.077880859375,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
18119880,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7618309855461121,0.3856557309627533,0.3529974520206451,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8794236183166504,0.602059006690979,0.5748239755630493,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9947742223739624,0.8687851428985596,0.6076547503471375,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7762804627418518,0.4085893630981445,0.393152117729187,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526570916175842,0.2396801561117172,1.1111102104187012,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.177978515625,284.9927062988281,1.0,0.717925488948822,0.3297190964221954,0.3297190964221954,1.0,1.0,-3.6508285999298096,0.8865299224853516,2.764298677444458,0.0651560649275779,0.9272544980049132,0.9272544980049132,0.0,276.1449279785156,280.0,56128.234375,0.0,4498.767578125,1.0,279.4414978027344,283.1268005371094,294.3163452148437,297.8917541503906,293.1499938964844,293.1499938964844,279.1499938964844,33859.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966699719429016,1.0,0.0,0.0,3.641024827957153,3.641048431396485,8.845870524964994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7265625,0.0,1507.2305908203125,1895.4371337890625,0.0,4012.077880859375,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
18119940,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7578898072242737,0.3832639157772064,0.3512447774410248,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8748769164085388,0.5988597273826599,0.572249710559845,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.99232417345047,0.8692206740379333,0.6083360314369202,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7726447582244873,0.4069268405437469,0.3919456601142883,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493189930915833,0.2382208406925201,1.1059976816177368,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.75152587890625,297.1645812988281,284.90045166015625,1.0,0.7181190252304077,0.3296440541744232,0.3296440541744232,1.0,1.0,-3.638849973678589,0.8827546238899231,2.7560951709747314,0.0641920268535614,0.8378825187683105,0.8378825187683105,0.0,279.7073669433594,283.0,56537.60546875,0.0,4487.88525390625,1.0,279.15850830078125,283.0158996582031,294.3682861328125,298.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,39220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973608374595642,1.0,0.0,0.0,3.5019848346710205,3.5020079612731934,8.183174600162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.77978515625,0.0,1397.7625732421875,1895.4371337890625,0.0,4072.9208984375,0.8750627040863037,1.0,0.0,3.0,1.0,0.0
18120000,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7578898072242737,0.3832639157772064,0.3512447774410248,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8748769164085388,0.5988597273826599,0.572249710559845,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.99232417345047,0.8692206740379333,0.6083360314369202,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7726447582244873,0.4069268405437469,0.3919456601142883,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493189930915833,0.2382208406925201,1.1059976816177368,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.75152587890625,297.1645812988281,284.90045166015625,1.0,0.7181190252304077,0.3296440541744232,0.3296440541744232,1.0,1.0,-3.638849973678589,0.8827546238899231,2.7560951709747314,0.0641920268535614,0.8378825187683105,0.8378825187683105,0.0,279.7073669433594,283.0,56537.60546875,0.0,4487.88525390625,1.0,279.15850830078125,283.0158996582031,294.3682861328125,298.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,39220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973608374595642,1.0,0.0,0.0,3.5019848346710205,3.5020079612731934,8.183174600162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.77978515625,0.0,1397.7625732421875,1895.4371337890625,0.0,4072.9208984375,0.8750627040863037,1.0,0.0,3.0,1.0,0.0
18120060,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7547316551208496,0.3817359209060669,0.349806547164917,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.871139645576477,0.5965229272842407,0.5699754357337952,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.99055153131485,0.8710718154907227,0.6094833612442017,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7696906328201294,0.4058492481708526,0.3909024894237518,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465052962303162,0.2370870858430862,1.1010512113571167,284.9922180175781,284.95001220703125,299.5478515625,291.3586120605469,297.741943359375,297.1630554199219,284.9914245605469,1.0,0.7182577848434448,0.3297088742256164,0.3297088742256164,1.0,1.0,-3.628549575805664,0.8799214363098145,2.7486281394958496,0.0635792464017868,0.9173586368560792,0.9173586368560792,0.0,282.6067810058594,286.0,55672.62890625,0.0,4477.5546875,1.0,279.4411926269531,283.13543701171875,294.32525634765625,297.8715209960937,293.1499938964844,293.1499938964844,279.1499938964844,33846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632416367530824,1.0,0.0,0.0,3.602666139602661,3.602689266204834,8.660467187837639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.8193359375,0.0,1465.2371826171875,1895.4371337890625,0.0,3981.428955078125,0.8931663036346436,1.0,0.0,3.0,1.0,0.0
18120120,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7547316551208496,0.3817359209060669,0.349806547164917,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.871139645576477,0.5965229272842407,0.5699754357337952,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.99055153131485,0.8710718154907227,0.6094833612442017,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7696906328201294,0.4058492481708526,0.3909024894237518,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465052962303162,0.2370870858430862,1.1010512113571167,284.9922180175781,284.95001220703125,299.5478515625,291.3586120605469,297.741943359375,297.1630554199219,284.9914245605469,1.0,0.7182577848434448,0.3297088742256164,0.3297088742256164,1.0,1.0,-3.628549575805664,0.8799214363098145,2.7486281394958496,0.0635792464017868,0.9173586368560792,0.9173586368560792,0.0,282.6067810058594,286.0,55672.62890625,0.0,4477.5546875,1.0,279.4411926269531,283.13543701171875,294.32525634765625,297.8715209960937,293.1499938964844,293.1499938964844,279.1499938964844,33846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632416367530824,1.0,0.0,0.0,3.602666139602661,3.602689266204834,8.660467187837639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.8193359375,0.0,1465.2371826171875,1895.4371337890625,0.0,3981.428955078125,0.8931663036346436,1.0,0.0,3.0,1.0,0.0
18120180,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7509846687316895,0.3792769312858581,0.3479824662208557,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8668045997619629,0.5932335257530212,0.5673040151596069,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9880842566490172,0.8713281750679016,0.6100383400917053,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7662222981452942,0.4041098654270172,0.3896137475967407,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6433051228523254,0.2355372607707977,1.0954996347427368,284.9018859863281,284.95001220703125,299.5128479003906,291.3648376464844,297.7235107421875,297.1503295898437,284.90240478515625,1.0,0.7182867527008057,0.3297737240791321,0.3297737240791321,1.0,1.0,-3.615588903427124,0.8763077259063721,2.739281177520752,0.0630008354783058,0.8308295607566833,0.8308295607566833,0.0,286.04644775390625,289.0,56050.0625,0.0,4463.28955078125,1.0,279.1588134765625,283.0284729003906,294.37939453125,298.0189514160156,293.1499938964844,293.1499938964844,279.45001220703125,39200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970034122467041,1.0,0.0,0.0,3.461024284362793,3.4610471725463867,7.992867381290125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.65380859375,0.0,1355.619384765625,1895.4371337890625,0.0,4041.509033203125,0.8660237193107605,1.0,0.0,3.0,1.0,0.0
18120240,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7509846687316895,0.3792769312858581,0.3479824662208557,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8668045997619629,0.5932335257530212,0.5673040151596069,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9880842566490172,0.8713281750679016,0.6100383400917053,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7662222981452942,0.4041098654270172,0.3896137475967407,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6433051228523254,0.2355372607707977,1.0954996347427368,284.9018859863281,284.95001220703125,299.5128479003906,291.3648376464844,297.7235107421875,297.1503295898437,284.90240478515625,1.0,0.7182867527008057,0.3297737240791321,0.3297737240791321,1.0,1.0,-3.615588903427124,0.8763077259063721,2.739281177520752,0.0630008354783058,0.8308295607566833,0.8308295607566833,0.0,286.04644775390625,289.0,56050.0625,0.0,4463.28955078125,1.0,279.1588134765625,283.0284729003906,294.37939453125,298.0189514160156,293.1499938964844,293.1499938964844,279.45001220703125,39200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970034122467041,1.0,0.0,0.0,3.461024284362793,3.4610471725463867,7.992867381290125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.65380859375,0.0,1355.619384765625,1895.4371337890625,0.0,4041.509033203125,0.8660237193107605,1.0,0.0,3.0,1.0,0.0
18120300,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7492270469665527,0.3784222304821014,0.3470851480960846,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8647568821907043,0.59195476770401,0.5659635066986084,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9869496822357178,0.872109591960907,0.6103725433349609,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7645764350891113,0.40347820520401,0.3889422714710235,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6417537331581116,0.234881579875946,1.0924919843673706,285.0042419433594,284.95001220703125,299.4949645996094,291.3681640625,297.71807861328125,297.1490478515625,285.004638671875,1.0,0.7182340621948242,0.3298061192035675,0.3298061192035675,1.0,1.0,-3.608866214752197,0.8744332194328308,2.734433174133301,0.0625693574547767,0.900731325149536,0.900731325149536,0.0,287.63189697265625,289.0,55189.18359375,0.0,4454.70068359375,1.0,279.3970642089844,283.1542358398437,294.3269348144531,297.8093566894531,293.1499938964844,293.1499938964844,279.45001220703125,34411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629400968551636,1.0,0.0,0.0,3.5055973529815674,3.505619764328003,8.200066758945468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.6279296875,0.0,1366.9576416015625,1895.4371337890625,0.0,3978.750732421875,0.8735620975494385,1.0,0.0,3.0,1.0,0.0
18120360,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7479237914085388,0.3776520788669586,0.3464625477790832,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8631784915924072,0.5907774567604065,0.5649235844612122,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9862442016601562,0.8729535341262817,0.6110349297523499,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7633500099182129,0.4029381275177002,0.3884861469268799,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6405495405197144,0.2342996895313263,1.09010648727417,284.9901733398437,284.95001220703125,299.476806640625,291.37158203125,297.7135925292969,297.1490478515625,284.989013671875,1.0,0.7182871699333191,0.3298562169075012,0.3298562169075012,1.0,1.0,-3.604243040084839,0.8732284307479858,2.7310144901275635,0.062389675527811,0.9073514342308044,0.9073514342308044,0.0,288.90142822265625,292.0,55203.6640625,0.0,4449.904296875,1.0,279.4417724609375,283.1434020996094,294.3369445800781,297.8540954589844,293.1499938964844,293.1499938964844,279.1499938964844,33755.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595500826835632,1.0,0.0,0.0,3.565467596054077,3.565490245819092,8.482546718369122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.609375,0.0,1424.7374267578125,1895.4371337890625,0.0,3948.57421875,0.8845214247703552,1.0,0.0,3.0,1.0,0.0
18120420,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7443082332611084,0.375122606754303,0.3445711731910705,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8589920401573181,0.5873943567276001,0.5621592998504639,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9836997389793396,0.8730049133300781,0.6114482879638672,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7599939703941345,0.4011209011077881,0.3871204853057861,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.637427031993866,0.2326566725969314,1.0841219425201416,284.90350341796875,284.95001220703125,299.4397888183594,291.37860107421875,297.6950378417969,297.1367492675781,284.90386962890625,1.0,0.7181916832923889,0.3299563527107239,0.3299563527107239,1.0,1.0,-3.590306043624878,0.8694332242012024,2.7208728790283203,0.0618596598505973,0.8235635757446289,0.8235635757446289,0.0,292.2992248535156,295.0,55540.71484375,0.0,4432.8388671875,1.0,279.1591796875,283.0411071777344,294.3927001953125,298.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,39194.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96629536151886,1.0,0.0,0.0,3.418962478637696,3.418984889984131,7.799773698025092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.16064453125,0.0,1313.3868408203125,1895.4371337890625,0.0,4008.50048828125,0.8567354083061218,1.0,0.0,3.0,1.0,0.0
18120480,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7443082332611084,0.375122606754303,0.3445711731910705,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8589920401573181,0.5873943567276001,0.5621592998504639,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9836997389793396,0.8730049133300781,0.6114482879638672,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7599939703941345,0.4011209011077881,0.3871204853057861,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.637427031993866,0.2326566725969314,1.0841219425201416,284.90350341796875,284.95001220703125,299.4397888183594,291.37860107421875,297.6950378417969,297.1367492675781,284.90386962890625,1.0,0.7181916832923889,0.3299563527107239,0.3299563527107239,1.0,1.0,-3.590306043624878,0.8694332242012024,2.7208728790283203,0.0618596598505973,0.8235635757446289,0.8235635757446289,0.0,292.2992248535156,295.0,55540.71484375,0.0,4432.8388671875,1.0,279.1591796875,283.0411071777344,294.3927001953125,298.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,39194.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96629536151886,1.0,0.0,0.0,3.418962478637696,3.418984889984131,7.799773698025092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.16064453125,0.0,1313.3868408203125,1895.4371337890625,0.0,4008.50048828125,0.8567354083061218,1.0,0.0,3.0,1.0,0.0
18120540,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7413278222084045,0.3734011352062225,0.3429818749427795,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8554659485816956,0.5848188400268555,0.559685230255127,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.981778085231781,0.8743913769721985,0.612300455570221,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.757193922996521,0.3998560309410095,0.385918378829956,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6347081661224365,0.2313175201416015,1.0783144235610962,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6847229003906,297.1355285644531,284.9876403808594,1.0,0.7180787920951843,0.3300565183162689,0.3300565183162689,1.0,1.0,-3.578003168106079,0.8661239743232727,2.711879253387451,0.0612558275461196,0.8973645567893982,0.8973645567893982,0.0,295.1372985839844,298.0,54702.58984375,0.0,4416.87158203125,1.0,279.4405212402344,283.1529846191406,294.3515319824219,297.8375244140625,293.1499938964844,293.1499938964844,279.75,33857.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557952284812928,1.0,0.0,0.0,3.522345781326294,3.522368192672729,8.278607310785446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.19677734375,0.0,1380.2620849609375,1895.4371337890625,0.0,3915.016845703125,0.8751654028892517,1.0,0.0,3.0,1.0,0.0
18120600,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7413278222084045,0.3734011352062225,0.3429818749427795,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8554659485816956,0.5848188400268555,0.559685230255127,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.981778085231781,0.8743913769721985,0.612300455570221,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.757193922996521,0.3998560309410095,0.385918378829956,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6347081661224365,0.2313175201416015,1.0783144235610962,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6847229003906,297.1355285644531,284.9876403808594,1.0,0.7180787920951843,0.3300565183162689,0.3300565183162689,1.0,1.0,-3.578003168106079,0.8661239743232727,2.711879253387451,0.0612558275461196,0.8973645567893982,0.8973645567893982,0.0,295.1372985839844,298.0,54702.58984375,0.0,4416.87158203125,1.0,279.4405212402344,283.1529846191406,294.3515319824219,297.8375244140625,293.1499938964844,293.1499938964844,279.75,33857.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557952284812928,1.0,0.0,0.0,3.522345781326294,3.522368192672729,8.278607310785446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.19677734375,0.0,1380.2620849609375,1895.4371337890625,0.0,3915.016845703125,0.8751654028892517,1.0,0.0,3.0,1.0,0.0
18120660,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7388181090354919,0.3718625903129577,0.3417107462882995,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8524395227432251,0.5824767351150513,0.5575916767120361,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9802523255348206,0.875921905040741,0.6134490966796875,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548624873161316,0.3988049030303955,0.3850256204605102,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6324015259742737,0.2301498055458068,1.073547601699829,285.044189453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6759948730469,297.136474609375,285.041748046875,1.0,0.7181949019432068,0.3302032649517059,0.3302032649517059,1.0,1.0,-3.568527936935425,0.863788366317749,2.704739570617676,0.0610767565667629,0.998021364212036,0.998021364212036,0.0,297.7433776855469,301.0,54144.02734375,0.0,4407.17431640625,1.0,279.7412414550781,283.2313537597656,294.36334228515625,297.79791259765625,293.1499938964844,293.1499938964844,279.45001220703125,31266.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471803307533264,1.0,0.0,0.0,3.712082624435425,3.712106466293335,9.194509402732364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1826171875,0.0,1567.32568359375,1895.4371337890625,0.0,3837.525146484375,0.9158450365066528,1.0,0.0,3.0,1.0,0.0
18120720,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7388181090354919,0.3718625903129577,0.3417107462882995,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8524395227432251,0.5824767351150513,0.5575916767120361,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9802523255348206,0.875921905040741,0.6134490966796875,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548624873161316,0.3988049030303955,0.3850256204605102,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6324015259742737,0.2301498055458068,1.073547601699829,285.044189453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6759948730469,297.136474609375,285.041748046875,1.0,0.7181949019432068,0.3302032649517059,0.3302032649517059,1.0,1.0,-3.568527936935425,0.863788366317749,2.704739570617676,0.0610767565667629,0.998021364212036,0.998021364212036,0.0,297.7433776855469,301.0,54144.02734375,0.0,4407.17431640625,1.0,279.7412414550781,283.2313537597656,294.36334228515625,297.79791259765625,293.1499938964844,293.1499938964844,279.45001220703125,31266.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471803307533264,1.0,0.0,0.0,3.712082624435425,3.712106466293335,9.194509402732364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1826171875,0.0,1567.32568359375,1895.4371337890625,0.0,3837.525146484375,0.9158450365066528,1.0,0.0,3.0,1.0,0.0
18120780,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7351927161216736,0.3690122961997986,0.3396767973899841,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8483033776283264,0.5787832736968994,0.55470210313797,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9773318767547609,0.8751079440116882,0.6134369969367981,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7515307068824768,0.3967478573322296,0.3835660815238952,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.629295289516449,0.2283481359481811,1.0672976970672607,284.8818664550781,284.95001220703125,299.3246765136719,291.3989562988281,297.654296875,297.1203918457031,284.8827819824219,1.0,0.7180433869361877,0.3303443789482116,0.3303443789482116,1.0,1.0,-3.5533313751220703,0.8597352504730225,2.693596124649048,0.0606549009680748,0.8751846551895142,0.8751846551895142,0.0,301.333740234375,301.0,54936.05859375,0.0,4388.08251953125,1.0,279.4577331542969,283.0483703613281,294.4351501464844,298.00445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38028.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583100080490112,1.0,0.0,0.0,3.655052900314331,3.6550774574279785,8.914164482121123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.654296875,0.0,1553.9925537109375,1895.4371337890625,0.0,3937.506591796875,0.9074261784553528,1.0,0.0,3.0,1.0,0.0
