time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120840,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7350242137908936,0.3688996136188507,0.3395756781101227,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8481144905090332,0.5786342620849609,0.5545631647109985,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.977188229560852,0.8750832676887512,0.61341392993927,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7513748407363892,0.3966616988182068,0.3834889233112335,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6291497945785522,0.2282703816890716,1.0669817924499512,284.8829650878906,284.95001220703125,299.3231201171875,291.3992004394531,297.6534729003906,297.1197814941406,284.88385009765625,1.0,0.7180233597755432,0.3303500115871429,0.3303500115871429,1.0,1.0,-3.552541732788086,0.8595194816589355,2.6930222511291504,0.0606167837977409,0.8742063641548157,0.8742063641548157,0.0,301.4912414550781,289.0,54915.1328125,0.0,4386.91845703125,1.0,279.45684814453125,283.0497741699219,294.43359375,298.0002136230469,293.1499938964844,293.1499938964844,279.75,38061.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958383321762085,1.0,0.0,0.0,3.651177406311035,3.651201725006104,8.895270298125979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.52587890625,0.0,1549.911376953125,1895.4371337890625,0.0,3938.16162109375,0.9066672325134276,1.0,0.0,3.0,1.0,0.0
18120900,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7344620227813721,0.3677911758422851,0.3383103311061859,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8475906252861023,0.577056348323822,0.5527995824813843,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9774882793426514,0.8753709197044373,0.6132596135139465,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7510367035865784,0.395794004201889,0.3824709951877594,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6285762190818787,0.2274069786071777,1.0625370740890503,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6461181640625,297.1167297363281,284.99713134765625,1.0,0.7160220146179199,0.3304233849048614,0.3304233849048614,1.0,1.0,-3.542137861251831,0.8566734194755554,2.685464382171631,0.0600905008614063,0.9461989402770996,0.9461989402770996,0.0,300.4556884765625,289.0,53902.95703125,0.0,4352.791015625,1.0,279.7015075683594,283.1890563964844,294.3736877441406,297.7803649902344,293.1499938964844,293.1499938964844,279.75,34387.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521928429603576,1.0,0.0,0.0,3.686262845993042,3.6862869262695312,9.067047699318208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.1337890625,0.0,1561.7008056640625,1895.4371337890625,0.0,3882.695556640625,0.913687527179718,1.0,0.0,3.0,1.0,0.0
18120960,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7351735234260559,0.3668984770774841,0.3373713195323944,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8484998345375061,0.5757046937942505,0.5513814687728882,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9793704748153688,0.8759151101112366,0.613538920879364,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7519638538360596,0.3951076865196228,0.3816775977611542,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6290077567100525,0.2266750037670135,1.0585947036743164,284.9876708984375,284.95001220703125,299.2825622558594,291.4052429199219,297.6409912109375,297.1165466308594,284.986328125,1.0,0.7135500311851501,0.3305335640907287,0.3305335640907287,1.0,1.0,-3.5339388847351074,0.8545879125595093,2.679351091384888,0.0598358698189258,0.955474615097046,0.955474615097046,0.0,297.5058288574219,277.0,53856.41015625,0.0,4313.13818359375,1.0,279.7432556152344,283.183837890625,294.3775939941406,297.81561279296875,293.1499938964844,293.1499938964844,279.45001220703125,33774.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492083787918092,1.0,0.0,0.0,3.742821931838989,3.7428464889526367,9.34741706259956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4443359375,0.0,1621.833984375,1895.4371337890625,0.0,3855.827392578125,0.9243925213813782,1.0,0.0,3.0,1.0,0.0
18121020,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7362438440322876,0.365449458360672,0.3361926972866058,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8498933911323547,0.5737443566322327,0.5496764779090881,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.981764554977417,0.8756065368652344,0.6135704517364502,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7533390522003174,0.3940261900424957,0.3807100057601928,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6297757625579834,0.2256900817155838,1.054053783416748,284.8570251464844,284.95001220703125,299.26025390625,291.408203125,297.6305847167969,297.1101379394531,284.85650634765625,1.0,0.7103418111801147,0.330653041601181,0.330653041601181,1.0,1.0,-3.523890733718872,0.8519833087921143,2.671907424926758,0.0596102811396122,0.8568984866142273,0.8568984866142273,0.0,293.53485107421875,277.0,54559.140625,0.0,4262.61279296875,1.0,279.48974609375,283.03387451171875,294.43865966796875,298.018798828125,293.1499938964844,293.1499938964844,279.45001220703125,38872.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555463790893556,1.0,0.0,0.0,3.6817142963409424,3.681739091873169,9.04468492990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.35498046875,0.0,1590.419921875,1895.4371337890625,0.0,3912.7880859375,0.912254512310028,1.0,0.0,3.0,1.0,0.0
18121080,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7370535731315613,0.3641490340232849,0.3348913490772247,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8510398268699646,0.5719889998435974,0.5478957891464233,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9837011098861694,0.875252902507782,0.6131927371025085,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.754467248916626,0.3930248618125915,0.379644364118576,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6303791999816895,0.2247863411903381,1.0494647026062012,284.8802490234375,284.95001220703125,299.2412414550781,291.4104919433594,297.6210327148437,297.10382080078125,284.88201904296875,1.0,0.7072020173072815,0.3307539820671081,0.3307539820671081,1.0,1.0,-3.5129287242889404,0.8490486741065979,2.663880109786988,0.0591851659119129,0.8471778035163879,0.8471778035163879,0.0,289.9003295898437,265.0,54167.0625,0.0,4211.984375,1.0,279.4571228027344,283.0638427734375,294.4284362792969,297.9536437988281,293.1499938964844,293.1499938964844,279.75,40038.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566879272460938,1.0,0.0,0.0,3.5862090587615967,3.586233139038086,8.581525321460504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.150390625,0.0,1493.03857421875,1895.4371337890625,0.0,3923.00732421875,0.8942540884017944,1.0,0.0,3.0,1.0,0.0
18121140,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7407670617103577,0.362415999174118,0.332742303609848,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8556877970695496,0.5692868232727051,0.5447242259979248,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9899206757545472,0.8762396574020386,0.6133142113685608,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7588306665420532,0.3916607797145843,0.3777879476547241,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6331654787063599,0.2233372330665588,1.040573000907898,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.61114501953125,297.1044311523437,284.9864196777344,1.0,0.6998852491378784,0.3309743702411651,0.3309743702411651,1.0,1.0,-3.49373722076416,0.8440472483634949,2.6496899127960205,0.058426946401596,0.9294775724411012,0.9294775724411012,0.0,279.771484375,253.0,53109.23828125,0.0,4101.57763671875,1.0,279.7417907714844,283.19976806640625,294.3765869140625,297.7667236328125,293.1499938964844,293.1499938964844,279.45001220703125,34242.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451019167900084,1.0,0.0,0.0,3.67134165763855,3.67136549949646,8.993793016998097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.658203125,0.0,1543.8154296875,1895.4371337890625,0.0,3818.731201171875,0.9088644981384276,1.0,0.0,3.0,1.0,0.0
18121200,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7407670617103577,0.362415999174118,0.332742303609848,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8556877970695496,0.5692868232727051,0.5447242259979248,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9899206757545472,0.8762396574020386,0.6133142113685608,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7588306665420532,0.3916607797145843,0.3777879476547241,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6331654787063599,0.2233372330665588,1.040573000907898,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.61114501953125,297.1044311523437,284.9864196777344,1.0,0.6998852491378784,0.3309743702411651,0.3309743702411651,1.0,1.0,-3.49373722076416,0.8440472483634949,2.6496899127960205,0.058426946401596,0.9294775724411012,0.9294775724411012,0.0,279.771484375,253.0,53109.23828125,0.0,4101.57763671875,1.0,279.7417907714844,283.19976806640625,294.3765869140625,297.7667236328125,293.1499938964844,293.1499938964844,279.45001220703125,34242.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451019167900084,1.0,0.0,0.0,3.67134165763855,3.67136549949646,8.993793016998097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.658203125,0.0,1543.8154296875,1895.4371337890625,0.0,3818.731201171875,0.9088644981384276,1.0,0.0,3.0,1.0,0.0
18121260,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7447978854179382,0.3598358631134033,0.3302942812442779,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608293533325195,0.5657141208648682,0.5412442684173584,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9960201382637024,0.8755781650543213,0.6128675937652588,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636681795120239,0.389707088470459,0.375753104686737,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363299489021301,0.2215715795755386,1.0314152240753174,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.5928955078125,297.0940246582031,284.8930969238281,1.0,0.6920161843299866,0.3313365578651428,0.3313365578651428,1.0,1.0,-3.4726157188415527,0.838882327079773,2.6337332725524902,0.0581593289971351,0.8339879512786865,0.8339879512786865,0.0,269.1882019042969,241.0,53367.40625,0.0,3984.6767578125,1.0,279.4583435058594,283.09197998046875,294.429931640625,297.90386962890625,293.1499938964844,293.1499938964844,279.75,39873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514984488487244,1.0,0.0,0.0,3.508638620376587,3.508661985397339,8.214300919462403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.36767578125,0.0,1409.36962890625,1895.4371337890625,0.0,3876.451171875,0.8770907521247864,1.0,0.0,3.0,1.0,0.0
18121320,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7447978854179382,0.3598358631134033,0.3302942812442779,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608293533325195,0.5657141208648682,0.5412442684173584,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9960201382637024,0.8755781650543213,0.6128675937652588,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636681795120239,0.389707088470459,0.375753104686737,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363299489021301,0.2215715795755386,1.0314152240753174,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.5928955078125,297.0940246582031,284.8930969238281,1.0,0.6920161843299866,0.3313365578651428,0.3313365578651428,1.0,1.0,-3.4726157188415527,0.838882327079773,2.6337332725524902,0.0581593289971351,0.8339879512786865,0.8339879512786865,0.0,269.1882019042969,241.0,53367.40625,0.0,3984.6767578125,1.0,279.4583435058594,283.09197998046875,294.429931640625,297.90386962890625,293.1499938964844,293.1499938964844,279.75,39873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514984488487244,1.0,0.0,0.0,3.508638620376587,3.508661985397339,8.214300919462403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.36767578125,0.0,1409.36962890625,1895.4371337890625,0.0,3876.451171875,0.8770907521247864,1.0,0.0,3.0,1.0,0.0
18121380,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7493711113929749,0.3581083118915558,0.3282001614570617,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8665099740028381,0.5629932284355164,0.538108766078949,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8767447471618652,0.6073870062828064,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7689827084541321,0.3883423209190368,0.3739376664161682,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6398242712020874,0.2201498299837112,1.0227822065353394,284.9862670898437,284.95001220703125,299.1131896972656,291.41973876953125,297.5841369628906,297.0964660644531,284.9850158691406,1.0,0.6835188865661621,0.3316987454891205,0.3316987454891205,1.0,1.0,-3.447288751602173,0.8324586153030396,2.614830017089844,0.0576127171516418,0.9110838174819946,0.9110838174819946,0.0,258.5360412597656,229.0,52305.9921875,0.0,3858.096435546875,1.0,279.7412109375,283.2152709960937,294.3802490234375,297.7225036621094,293.1499938964844,293.1499938964844,279.45001220703125,34167.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397801160812378,1.0,0.0,0.0,3.5995888710021973,3.599612236022949,8.645679372421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.8740234375,0.0,1464.283203125,1895.4371337890625,0.0,3770.4453125,0.8926453590393066,1.0,0.0,3.0,1.0,0.0
18121440,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7493711113929749,0.3581083118915558,0.3282001614570617,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8665099740028381,0.5629932284355164,0.538108766078949,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8767447471618652,0.6073870062828064,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7689827084541321,0.3883423209190368,0.3739376664161682,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6398242712020874,0.2201498299837112,1.0227822065353394,284.9862670898437,284.95001220703125,299.1131896972656,291.41973876953125,297.5841369628906,297.0964660644531,284.9850158691406,1.0,0.6835188865661621,0.3316987454891205,0.3316987454891205,1.0,1.0,-3.447288751602173,0.8324586153030396,2.614830017089844,0.0576127171516418,0.9110838174819946,0.9110838174819946,0.0,258.5360412597656,229.0,52305.9921875,0.0,3858.096435546875,1.0,279.7412109375,283.2152709960937,294.3802490234375,297.7225036621094,293.1499938964844,293.1499938964844,279.45001220703125,34167.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397801160812378,1.0,0.0,0.0,3.5995888710021973,3.599612236022949,8.645679372421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.8740234375,0.0,1464.283203125,1895.4371337890625,0.0,3770.4453125,0.8926453590393066,1.0,0.0,3.0,1.0,0.0
18121500,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7513543367385864,0.3568342924118042,0.3271397352218628,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8689925670623779,0.5612185597419739,0.5365370512008667,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.8775432705879211,0.6004547476768494,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.77133709192276,0.3873746991157532,0.373046725988388,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6413502097129822,0.2192870527505874,1.018649339675903,284.8643493652344,284.95001220703125,299.09130859375,291.4200744628906,297.5789489746094,297.0969543457031,284.86328125,1.0,0.6788381934165955,0.3318798243999481,0.3318798243999481,1.0,1.0,-3.429637670516968,0.8277502655982971,2.6018872261047363,0.0569289699196815,0.8213160634040833,0.8213160634040833,0.0,253.6375732421875,229.0,52806.0546875,0.0,3785.88232421875,1.0,279.49969482421875,283.07781982421875,294.4398803710937,297.9184875488281,293.1499938964844,293.1499938964844,279.45001220703125,39423.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449253678321838,1.0,0.0,0.0,3.5300381183624268,3.530061721801758,8.314805768350197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.54931640625,0.0,1428.5289306640625,1895.4371337890625,0.0,3817.1328125,0.8784763813018799,1.0,0.0,3.0,1.0,0.0
18121560,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7531339526176453,0.3554792106151581,0.3257580697536468,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.871320903301239,0.5593377351760864,0.5346068739891052,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8787280321121216,0.5935458540916443,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7735433578491211,0.3863067030906677,0.3718889057636261,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6427472233772278,0.2183515578508377,1.013751745223999,284.8925170898437,284.95001220703125,299.0692749023437,291.41998291015625,297.5746154785156,297.09844970703125,284.8934326171875,1.0,0.6738918423652649,0.3321406841278076,0.3321406841278076,1.0,1.0,-3.410064220428467,0.8226903676986694,2.587373971939087,0.0563016198575496,0.8160967826843262,0.8160967826843262,0.0,248.71701049804688,217.0,52286.05859375,0.0,3709.427490234375,1.0,279.458740234375,283.1145935058594,294.4292297363281,297.8415222167969,293.1499938964844,293.1499938964844,279.75,40295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635974407196,1.0,0.0,0.0,3.416595935821533,3.4166183471679688,7.788978564349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.712890625,0.0,1318.7535400390625,1895.4371337890625,0.0,3823.56396484375,0.8571793437004089,1.0,0.0,3.0,1.0,0.0
18121620,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7581581473350525,0.3536968231201172,0.3236355483531952,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8775184750556946,0.5565236210823059,0.531407356262207,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8836781978607178,0.5777474641799927,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793098092079163,0.3848376274108886,0.3699995577335357,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6466104388237,0.2169173657894134,1.005116581916809,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5785522460937,297.1181640625,284.9768981933594,1.0,0.6636239886283875,0.3326624035835266,0.3326624035835266,1.0,1.0,-3.372002601623535,0.8128955364227295,2.5591068267822266,0.0550265535712242,0.8835951089859009,0.8835951089859009,0.0,237.9498291015625,205.0,51122.75,0.0,3556.1025390625,1.0,279.7403869628906,283.2312927246094,294.373779296875,297.6455993652344,293.1499938964844,293.1499938964844,280.04998779296875,34512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328519105911256,1.0,0.0,0.0,3.5003883838653564,3.500410795211792,8.175715606739686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.24365234375,0.0,1362.33056640625,1895.4371337890625,0.0,3707.254150390625,0.8707031607627869,1.0,0.0,3.0,1.0,0.0
18121680,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7581581473350525,0.3536968231201172,0.3236355483531952,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8775184750556946,0.5565236210823059,0.531407356262207,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8836781978607178,0.5777474641799927,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793098092079163,0.3848376274108886,0.3699995577335357,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6466104388237,0.2169173657894134,1.005116581916809,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5785522460937,297.1181640625,284.9768981933594,1.0,0.6636239886283875,0.3326624035835266,0.3326624035835266,1.0,1.0,-3.372002601623535,0.8128955364227295,2.5591068267822266,0.0550265535712242,0.8835951089859009,0.8835951089859009,0.0,237.9498291015625,205.0,51122.75,0.0,3556.1025390625,1.0,279.7403869628906,283.2312927246094,294.373779296875,297.6455993652344,293.1499938964844,293.1499938964844,280.04998779296875,34512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328519105911256,1.0,0.0,0.0,3.5003883838653564,3.500410795211792,8.175715606739686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.24365234375,0.0,1362.33056640625,1895.4371337890625,0.0,3707.254150390625,0.8707031607627869,1.0,0.0,3.0,1.0,0.0
18121740,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7644515633583069,0.3521243929862976,0.3218535780906677,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8851138949394226,0.5539692044258118,0.528610110282898,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.890167236328125,0.5603498220443726,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7863419651985168,0.3835859000682831,0.3684181272983551,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6515945196151733,0.2157205939292907,0.9977594017982484,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5881042480469,297.1454772949219,285.0278625488281,1.0,0.6530654430389404,0.3331841230392456,0.3331841230392456,1.0,1.0,-3.334822654724121,0.8033180832862854,2.5315043926239014,0.0537971071898937,0.9748252630233764,0.9748252630233764,0.0,226.60711669921875,208.0,50240.16796875,0.0,3404.6240234375,1.0,280.041015625,283.3104858398437,294.3737487792969,297.5738830566406,293.1499938964844,293.1499938964844,279.75,31649.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216665029525756,1.0,0.0,0.0,3.677177667617798,3.67720103263855,9.022408562486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.14990234375,0.0,1530.82373046875,1895.4371337890625,0.0,3604.5302734375,0.9081814885139464,1.0,0.0,3.0,1.0,0.0
18121800,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7644515633583069,0.3521243929862976,0.3218535780906677,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8851138949394226,0.5539692044258118,0.528610110282898,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.890167236328125,0.5603498220443726,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7863419651985168,0.3835859000682831,0.3684181272983551,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6515945196151733,0.2157205939292907,0.9977594017982484,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5881042480469,297.1454772949219,285.0278625488281,1.0,0.6530654430389404,0.3331841230392456,0.3331841230392456,1.0,1.0,-3.334822654724121,0.8033180832862854,2.5315043926239014,0.0537971071898937,0.9748252630233764,0.9748252630233764,0.0,226.60711669921875,208.0,50240.16796875,0.0,3404.6240234375,1.0,280.041015625,283.3104858398437,294.3737487792969,297.5738830566406,293.1499938964844,293.1499938964844,279.75,31649.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216665029525756,1.0,0.0,0.0,3.677177667617798,3.67720103263855,9.022408562486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.14990234375,0.0,1530.82373046875,1895.4371337890625,0.0,3604.5302734375,0.9081814885139464,1.0,0.0,3.0,1.0,0.0
18121860,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.766161322593689,0.3492953777313232,0.3194530010223388,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8874168992042542,0.5500799417495728,0.5251320004463196,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.8942588567733765,0.5524513125419617,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7886860370635986,0.3813252449035644,0.3663931488990783,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6529664397239685,0.2139669805765152,0.9899035096168518,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.58233642578125,297.1518249511719,284.88214111328125,1.0,0.646945059299469,0.3340226709842682,0.3340226709842682,1.0,1.0,-3.306358575820923,0.7972564101219177,2.5091021060943604,0.0539752207696437,0.851518988609314,0.851518988609314,0.0,221.0503692626953,211.0,50709.39453125,0.0,3308.3642578125,1.0,279.7579650878906,283.1476135253906,294.4362487792969,297.7446594238281,293.1499938964844,293.1499938964844,280.04998779296875,38935.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316087365150452,1.0,0.0,0.0,3.5735864639282227,3.573610305786133,8.521222412127827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.935546875,0.0,1471.3125,1895.4371337890625,0.0,3695.87841796875,0.8903568983078003,1.0,0.0,3.0,1.0,0.0
18121920,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.766161322593689,0.3492953777313232,0.3194530010223388,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8874168992042542,0.5500799417495728,0.5251320004463196,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.8942588567733765,0.5524513125419617,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7886860370635986,0.3813252449035644,0.3663931488990783,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6529664397239685,0.2139669805765152,0.9899035096168518,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.58233642578125,297.1518249511719,284.88214111328125,1.0,0.646945059299469,0.3340226709842682,0.3340226709842682,1.0,1.0,-3.306358575820923,0.7972564101219177,2.5091021060943604,0.0539752207696437,0.851518988609314,0.851518988609314,0.0,221.0503692626953,211.0,50709.39453125,0.0,3308.3642578125,1.0,279.7579650878906,283.1476135253906,294.4362487792969,297.7446594238281,293.1499938964844,293.1499938964844,280.04998779296875,38935.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316087365150452,1.0,0.0,0.0,3.5735864639282227,3.573610305786133,8.521222412127827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.935546875,0.0,1471.3125,1895.4371337890625,0.0,3695.87841796875,0.8903568983078003,1.0,0.0,3.0,1.0,0.0
18121980,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7657867670059204,0.3473685979843139,0.3174328804016113,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8870825171470642,0.5470909476280212,0.5220021605491638,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.8980393409729004,0.5497633814811707,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7886336445808411,0.3796189427375793,0.3645398318767547,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6523784399032593,0.2124765217304229,0.9824400544166564,284.98785400390625,284.95001220703125,298.888916015625,291.4017028808594,297.5788269042969,297.1608581542969,284.9869079589844,1.0,0.6432578563690186,0.3348612487316131,0.3348612487316131,1.0,1.0,-3.2857182025909424,0.7935478687286377,2.4921703338623047,0.0547689534723758,0.93367737531662,0.93367737531662,0.0,218.698974609375,214.0,49695.06640625,0.0,3248.888916015625,1.0,280.041748046875,283.2816467285156,294.3690185546875,297.55035400390625,293.1499938964844,293.1499938964844,279.75,33847.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921156883239746,1.0,0.0,0.0,3.666698932647705,3.6667227745056152,8.971060765361472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.63525390625,0.0,1535.64599609375,1895.4371337890625,0.0,3599.830810546875,0.9075355529785156,1.0,0.0,3.0,1.0,0.0
18122040,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7657867670059204,0.3473685979843139,0.3174328804016113,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8870825171470642,0.5470909476280212,0.5220021605491638,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.8980393409729004,0.5497633814811707,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7886336445808411,0.3796189427375793,0.3645398318767547,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6523784399032593,0.2124765217304229,0.9824400544166564,284.98785400390625,284.95001220703125,298.888916015625,291.4017028808594,297.5788269042969,297.1608581542969,284.9869079589844,1.0,0.6432578563690186,0.3348612487316131,0.3348612487316131,1.0,1.0,-3.2857182025909424,0.7935478687286377,2.4921703338623047,0.0547689534723758,0.93367737531662,0.93367737531662,0.0,218.698974609375,214.0,49695.06640625,0.0,3248.888916015625,1.0,280.041748046875,283.2816467285156,294.3690185546875,297.55035400390625,293.1499938964844,293.1499938964844,279.75,33847.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921156883239746,1.0,0.0,0.0,3.666698932647705,3.6667227745056152,8.971060765361472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.63525390625,0.0,1535.64599609375,1895.4371337890625,0.0,3599.830810546875,0.9075355529785156,1.0,0.0,3.0,1.0,0.0
18122100,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7650392651557922,0.3460503220558166,0.316478431224823,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8862428069114685,0.545250654220581,0.5205186009407043,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.8989189863204956,0.5497199296951294,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.788022518157959,0.3785297870635986,0.3636878430843353,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6516289710998535,0.2115941047668457,0.9789872169494628,284.8612365722656,284.95001220703125,298.8659362792969,291.3968811035156,297.5714111328125,297.157958984375,284.85894775390625,1.0,0.6420799493789673,0.3352805078029632,0.3352805078029632,1.0,1.0,-3.2775585651397705,0.7923331260681152,2.485225439071656,0.0554010085761547,0.8412213921546936,0.8412213921546936,0.0,218.3255310058593,214.0,50385.0546875,0.0,3228.660400390625,1.0,279.7979736328125,283.135009765625,294.42578125,297.7496643066406,293.1499938964844,293.1499938964844,279.75,38658.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273045659065248,1.0,0.0,0.0,3.61432695388794,3.6143510341644287,8.716621096027666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.33447265625,0.0,1513.540771484375,1895.4371337890625,0.0,3656.409912109375,0.896701455116272,1.0,0.0,3.0,1.0,0.0
18122160,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7635045051574707,0.3446071147918701,0.3152096569538116,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8845614790916443,0.5432614684104919,0.5186863541603088,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8992999792098999,0.5508354306221008,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.786653459072113,0.3773086965084076,0.3625815808773041,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6502560973167419,0.2105979174375534,0.9747758507728576,284.88623046875,284.95001220703125,298.8428955078125,291.3913879394531,297.5611267089844,297.15142822265625,284.88800048828125,1.0,0.6411346197128296,0.3356021642684936,0.3356021642684936,1.0,1.0,-3.2687761783599854,0.7906509041786194,2.4781253337860107,0.0556930042803287,0.8314422369003296,0.8314422369003296,0.0,218.5508270263672,217.0,49989.60546875,0.0,3210.4873046875,1.0,279.75799560546875,283.169189453125,294.4110412597656,297.67730712890625,293.1499938964844,293.1499938964844,280.04998779296875,40175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291427731513976,1.0,0.0,0.0,3.4996497631073,3.499673128128052,8.172265211214835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.36376953125,0.0,1402.1932373046875,1895.4371337890625,0.0,3673.281494140625,0.8753207325935364,1.0,0.0,3.0,1.0,0.0
18122220,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7607839703559875,0.3426727950572967,0.3133329749107361,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8813822269439697,0.5402856469154358,0.5157243609428406,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.9008828401565552,0.5534994006156921,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7840662598609924,0.375586450099945,0.3608460128307342,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6475954651832581,0.2089968025684356,0.967409074306488,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.5489807128906,297.1494445800781,284.9906005859375,1.0,0.6399702429771423,0.3362454175949096,0.3362454175949096,1.0,1.0,-3.255208969116211,0.788452684879303,2.4667563438415527,0.056460652500391,0.9157828092575072,0.9157828092575072,0.0,219.4087829589844,220.0,49069.80859375,0.0,3185.406982421875,1.0,280.0411682128906,283.2994079589844,294.34185791015625,297.483642578125,293.1499938964844,293.1499938964844,279.75,33904.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178083539009094,1.0,0.0,0.0,3.600152969360352,3.6001760959625244,8.648388529763906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3037109375,0.0,1462.9500732421875,1895.4371337890625,0.0,3568.9189453125,0.8926330208778381,1.0,0.0,3.0,1.0,0.0
18122280,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7607839703559875,0.3426727950572967,0.3133329749107361,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8813822269439697,0.5402856469154358,0.5157243609428406,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.9008828401565552,0.5534994006156921,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7840662598609924,0.375586450099945,0.3608460128307342,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6475954651832581,0.2089968025684356,0.967409074306488,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.5489807128906,297.1494445800781,284.9906005859375,1.0,0.6399702429771423,0.3362454175949096,0.3362454175949096,1.0,1.0,-3.255208969116211,0.788452684879303,2.4667563438415527,0.056460652500391,0.9157828092575072,0.9157828092575072,0.0,219.4087829589844,220.0,49069.80859375,0.0,3185.406982421875,1.0,280.0411682128906,283.2994079589844,294.34185791015625,297.483642578125,293.1499938964844,293.1499938964844,279.75,33904.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178083539009094,1.0,0.0,0.0,3.600152969360352,3.6001760959625244,8.648388529763906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3037109375,0.0,1462.9500732421875,1895.4371337890625,0.0,3568.9189453125,0.8926330208778381,1.0,0.0,3.0,1.0,0.0
18122340,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7570047378540039,0.3398486971855163,0.3111177980899811,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8770474791526794,0.5363998413085938,0.5124258995056152,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.9003269076347351,0.5579931735992432,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7804666757583618,0.3732225596904754,0.3589074611663818,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441597938537598,0.2069930136203766,0.9595122337341307,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5250244140625,297.132080078125,284.89666748046875,1.0,0.6393898725509644,0.3368886709213257,0.3368886709213257,1.0,1.0,-3.242159366607666,0.7863911986351013,2.45576810836792,0.057368729263544,0.8222684264183044,0.8222684264183044,0.0,221.3041381835937,223.0,49367.8203125,0.0,3167.352294921875,1.0,279.7589111328125,283.1922302246094,294.3816223144531,297.6090087890625,293.1499938964844,293.1499938964844,280.04998779296875,39856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925767719745636,1.0,0.0,0.0,3.4352309703826904,3.435253858566284,7.874177754274569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.0927734375,0.0,1334.2523193359375,1895.4371337890625,0.0,3642.2880859375,0.8609907627105713,1.0,0.0,3.0,1.0,0.0
18122400,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7570047378540039,0.3398486971855163,0.3111177980899811,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8770474791526794,0.5363998413085938,0.5124258995056152,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.9003269076347351,0.5579931735992432,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7804666757583618,0.3732225596904754,0.3589074611663818,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441597938537598,0.2069930136203766,0.9595122337341307,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5250244140625,297.132080078125,284.89666748046875,1.0,0.6393898725509644,0.3368886709213257,0.3368886709213257,1.0,1.0,-3.242159366607666,0.7863911986351013,2.45576810836792,0.057368729263544,0.8222684264183044,0.8222684264183044,0.0,221.3041381835937,223.0,49367.8203125,0.0,3167.352294921875,1.0,279.7589111328125,283.1922302246094,294.3816223144531,297.6090087890625,293.1499938964844,293.1499938964844,280.04998779296875,39856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925767719745636,1.0,0.0,0.0,3.4352309703826904,3.435253858566284,7.874177754274569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.0927734375,0.0,1334.2523193359375,1895.4371337890625,0.0,3642.2880859375,0.8609907627105713,1.0,0.0,3.0,1.0,0.0
18122460,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7533678412437439,0.3377885520458221,0.309195339679718,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8727498054504395,0.5332874655723572,0.5094106793403625,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.9003204703330994,0.5628266930580139,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7768697142601013,0.3713890314102173,0.3571358323097229,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6406898498535156,0.2052436918020248,0.9517560005187988,284.9917907714844,284.95001220703125,298.7020263671875,291.3441467285156,297.507568359375,297.12371826171875,284.9908752441406,1.0,0.6391516923904419,0.3374538421630859,0.3374538421630859,1.0,1.0,-3.2305727005004883,0.7845427393913269,2.4460299015045166,0.0580568388104438,0.9029388427734376,0.9029388427734376,0.0,223.4651031494141,226.0,48487.08984375,0.0,3154.0537109375,1.0,280.0406494140625,283.3133239746094,294.3088684082031,297.4154052734375,293.1499938964844,293.1499938964844,279.75,33771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147804975509644,1.0,0.0,0.0,3.541748046875,3.5417704582214355,8.370060413653846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.05419921875,0.0,1399.8551025390625,1895.4371337890625,0.0,3540.9140625,0.8794243335723877,1.0,0.0,3.0,1.0,0.0
18122520,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7533678412437439,0.3377885520458221,0.309195339679718,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8727498054504395,0.5332874655723572,0.5094106793403625,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.9003204703330994,0.5628266930580139,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7768697142601013,0.3713890314102173,0.3571358323097229,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6406898498535156,0.2052436918020248,0.9517560005187988,284.9917907714844,284.95001220703125,298.7020263671875,291.3441467285156,297.507568359375,297.12371826171875,284.9908752441406,1.0,0.6391516923904419,0.3374538421630859,0.3374538421630859,1.0,1.0,-3.2305727005004883,0.7845427393913269,2.4460299015045166,0.0580568388104438,0.9029388427734376,0.9029388427734376,0.0,223.4651031494141,226.0,48487.08984375,0.0,3154.0537109375,1.0,280.0406494140625,283.3133239746094,294.3088684082031,297.4154052734375,293.1499938964844,293.1499938964844,279.75,33771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147804975509644,1.0,0.0,0.0,3.541748046875,3.5417704582214355,8.370060413653846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.05419921875,0.0,1399.8551025390625,1895.4371337890625,0.0,3540.9140625,0.8794243335723877,1.0,0.0,3.0,1.0,0.0
18122580,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7490910887718201,0.3348720371723175,0.3069133460521698,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8677873611450195,0.5292879343032837,0.5060226321220398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.898359477519989,0.5686574578285217,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.772682249546051,0.3689217865467071,0.3551221489906311,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6367929577827454,0.2031098157167434,0.9433791637420654,284.899169921875,284.95001220703125,298.651611328125,291.3233337402344,297.4796447753906,297.1024475097656,284.8998718261719,1.0,0.6391013264656067,0.3380190134048462,0.3380190134048462,1.0,1.0,-3.2182765007019043,0.7824534773826599,2.4358229637146,0.0587672963738441,0.8130996227264404,0.8130996227264404,0.0,226.1819610595703,214.0,48751.23046875,0.0,3142.328857421875,1.0,279.7594299316406,283.21002197265625,294.34332275390625,297.53375244140625,293.1499938964844,293.1499938964844,280.04998779296875,39757.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229403138160706,1.0,0.0,0.0,3.375783681869507,3.375805854797364,7.604007805639412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.421875,0.0,1274.957763671875,1895.4371337890625,0.0,3616.2685546875,0.8478836417198181,1.0,0.0,3.0,1.0,0.0
18122640,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7490910887718201,0.3348720371723175,0.3069133460521698,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8677873611450195,0.5292879343032837,0.5060226321220398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.898359477519989,0.5686574578285217,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.772682249546051,0.3689217865467071,0.3551221489906311,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6367929577827454,0.2031098157167434,0.9433791637420654,284.899169921875,284.95001220703125,298.651611328125,291.3233337402344,297.4796447753906,297.1024475097656,284.8998718261719,1.0,0.6391013264656067,0.3380190134048462,0.3380190134048462,1.0,1.0,-3.2182765007019043,0.7824534773826599,2.4358229637146,0.0587672963738441,0.8130996227264404,0.8130996227264404,0.0,226.1819610595703,214.0,48751.23046875,0.0,3142.328857421875,1.0,279.7594299316406,283.21002197265625,294.34332275390625,297.53375244140625,293.1499938964844,293.1499938964844,280.04998779296875,39757.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229403138160706,1.0,0.0,0.0,3.375783681869507,3.375805854797364,7.604007805639412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.421875,0.0,1274.957763671875,1895.4371337890625,0.0,3616.2685546875,0.8478836417198181,1.0,0.0,3.0,1.0,0.0
