time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7483206987380981,0.3337326645851135,0.305709034204483,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8669697642326355,0.5275984406471252,0.5042406320571899,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.8979101181030273,0.5682554244995117,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7720476388931274,0.3678870797157287,0.3540079593658447,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6359134316444397,0.2021273970603943,0.9386022090911864,285.0014038085937,284.95001220703125,298.6255187988281,291.3121032714844,297.46905517578125,297.0966796875,285.00225830078125,1.0,0.6370658278465271,0.3383015990257263,0.3383015990257263,1.0,1.0,-3.2071309089660645,0.7798694968223572,2.4272613525390625,0.0588159710168838,0.8813681602478027,0.8813681602478027,0.0,225.49557495117188,214.0,47871.4140625,0.0,3114.5107421875,1.0,279.9948425292969,283.3352966308594,294.2709350585937,297.3101501464844,293.1499938964844,293.1499938964844,280.04998779296875,34598.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915611982345581,1.0,0.0,0.0,3.419090032577514,3.419111728668213,7.800355206200038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.84423828125,0.0,1281.3023681640625,1895.4371337890625,0.0,3548.609375,0.8546807765960693,1.0,0.0,3.0,1.0,0.0
18122760,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.748708188533783,0.3326800763607025,0.3047150075435638,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8674912452697754,0.5260069370269775,0.5026898980140686,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8980681300163269,0.5654892325401306,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7726114392280579,0.3669362664222717,0.3530476987361908,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.635940670967102,0.2012137472629547,0.9341598749160768,284.9838562011719,284.95001220703125,298.5989074707031,291.30035400390625,297.4613647460937,297.0950622558594,284.98211669921875,1.0,0.6342658996582031,0.3386043906211853,0.3386043906211853,1.0,1.0,-3.1942527294158936,0.7768086194992065,2.417444229125977,0.0586728975176811,0.8843679428100586,0.8843679428100586,0.0,223.419174194336,217.0,47750.00390625,0.0,3075.587646484375,1.0,280.0408630371094,283.321533203125,294.2633972167969,297.329345703125,293.1499938964844,293.1499938964844,280.3500061035156,33890.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118333458900452,1.0,0.0,0.0,3.480102777481079,3.4801247119903564,8.081229339040874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.86328125,0.0,1337.1905517578125,1895.4371337890625,0.0,3513.6103515625,0.8654515743255615,1.0,0.0,3.0,1.0,0.0
18122820,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7475791573524475,0.3307297229766845,0.3029337227344513,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8661665916442871,0.5230083465576172,0.499830812215805,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.8990347385406494,0.5648522973060608,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716566324234009,0.365190178155899,0.351359486579895,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345013976097107,0.199544683098793,0.9264291524887084,285.0438232421875,284.95001220703125,298.54412841796875,291.2753295898437,297.4494934082031,297.0965576171875,285.041015625,1.0,0.6317716836929321,0.3392100036144256,0.3392100036144256,1.0,1.0,-3.1765682697296143,0.773162305355072,2.403405904769897,0.0587961487472057,0.9858918786048888,0.9858918786048888,0.0,222.31700134277344,220.0,47009.03515625,0.0,3032.08056640625,1.0,280.34088134765625,283.4048156738281,294.24005126953125,297.24151611328125,293.1499938964844,293.1499938964844,280.04998779296875,31104.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017580151557922,1.0,0.0,0.0,3.671647071838379,3.671670436859131,8.995290272650891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.46142578125,0.0,1520.537109375,1895.4371337890625,0.0,3419.966064453125,0.906603991985321,1.0,0.0,3.0,1.0,0.0
18122880,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7475791573524475,0.3307297229766845,0.3029337227344513,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8661665916442871,0.5230083465576172,0.499830812215805,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.8990347385406494,0.5648522973060608,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716566324234009,0.365190178155899,0.351359486579895,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345013976097107,0.199544683098793,0.9264291524887084,285.0438232421875,284.95001220703125,298.54412841796875,291.2753295898437,297.4494934082031,297.0965576171875,285.041015625,1.0,0.6317716836929321,0.3392100036144256,0.3392100036144256,1.0,1.0,-3.1765682697296143,0.773162305355072,2.403405904769897,0.0587961487472057,0.9858918786048888,0.9858918786048888,0.0,222.31700134277344,220.0,47009.03515625,0.0,3032.08056640625,1.0,280.34088134765625,283.4048156738281,294.24005126953125,297.24151611328125,293.1499938964844,293.1499938964844,280.04998779296875,31104.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017580151557922,1.0,0.0,0.0,3.671647071838379,3.671670436859131,8.995290272650891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.46142578125,0.0,1520.537109375,1895.4371337890625,0.0,3419.966064453125,0.906603991985321,1.0,0.0,3.0,1.0,0.0
18122940,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.744357705116272,0.3275145292282104,0.3004387021064758,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8625260591506958,0.5186659097671509,0.4961907267570495,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8970395922660828,0.567890465259552,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7686164975166321,0.3624412417411804,0.3491249680519104,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6315150856971741,0.1972902566194534,0.9175207614898682,284.8767395019531,284.95001220703125,298.48748779296875,291.2484741210937,297.42144775390625,297.0774230957031,284.8780822753906,1.0,0.630247175693512,0.339815616607666,0.339815616607666,1.0,1.0,-3.1594512462615967,0.7696606516838074,2.389790773391724,0.0591560155153274,0.8557682633399963,0.8557682633399963,0.0,223.29432678222656,208.0,47593.22265625,0.0,3001.36376953125,1.0,280.0569763183594,283.2236328125,294.28790283203125,297.4059143066406,293.1499938964844,293.1499938964844,280.3500061035156,38757.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142863154411316,1.0,0.0,0.0,3.589543342590332,3.589567184448242,8.59749036408175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.1484375,0.0,1487.233154296875,1895.4371337890625,0.0,3536.338623046875,0.8933837413787842,1.0,0.0,3.0,1.0,0.0
18123000,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.744357705116272,0.3275145292282104,0.3004387021064758,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8625260591506958,0.5186659097671509,0.4961907267570495,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8970395922660828,0.567890465259552,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7686164975166321,0.3624412417411804,0.3491249680519104,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6315150856971741,0.1972902566194534,0.9175207614898682,284.8767395019531,284.95001220703125,298.48748779296875,291.2484741210937,297.42144775390625,297.0774230957031,284.8780822753906,1.0,0.630247175693512,0.339815616607666,0.339815616607666,1.0,1.0,-3.1594512462615967,0.7696606516838074,2.389790773391724,0.0591560155153274,0.8557682633399963,0.8557682633399963,0.0,223.29432678222656,208.0,47593.22265625,0.0,3001.36376953125,1.0,280.0569763183594,283.2236328125,294.28790283203125,297.4059143066406,293.1499938964844,293.1499938964844,280.3500061035156,38757.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142863154411316,1.0,0.0,0.0,3.589543342590332,3.589567184448242,8.59749036408175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.1484375,0.0,1487.233154296875,1895.4371337890625,0.0,3536.338623046875,0.8933837413787842,1.0,0.0,3.0,1.0,0.0
18123060,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7443391680717468,0.3251264989376068,0.2979500889778137,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8627393841743469,0.5151167511940002,0.4924870431423187,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8965304493904114,0.5632310509681702,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689517736434937,0.3601894378662109,0.346711128950119,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309423446655273,0.195245012640953,0.9073593020439148,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4024963378906,297.07086181640625,284.98101806640625,1.0,0.6243869066238403,0.3405642509460449,0.3405642509460449,1.0,1.0,-3.131298065185547,0.7631300687789917,2.3681681156158447,0.0590520277619361,0.9348405003547668,0.9348405003547668,0.0,219.5556030273437,211.0,46422.86328125,0.0,2922.8486328125,1.0,280.3418273925781,283.3584899902344,294.1905517578125,297.1787414550781,293.1499938964844,293.1499938964844,280.04998779296875,33917.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044435620307922,1.0,0.0,0.0,3.679299116134644,3.6793229579925537,9.032822276822116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.39697265625,0.0,1550.2999267578125,1895.4371337890625,0.0,3444.968505859375,0.9103362560272216,1.0,0.0,3.0,1.0,0.0
18123120,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7443391680717468,0.3251264989376068,0.2979500889778137,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8627393841743469,0.5151167511940002,0.4924870431423187,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8965304493904114,0.5632310509681702,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689517736434937,0.3601894378662109,0.346711128950119,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309423446655273,0.195245012640953,0.9073593020439148,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4024963378906,297.07086181640625,284.98101806640625,1.0,0.6243869066238403,0.3405642509460449,0.3405642509460449,1.0,1.0,-3.131298065185547,0.7631300687789917,2.3681681156158447,0.0590520277619361,0.9348405003547668,0.9348405003547668,0.0,219.5556030273437,211.0,46422.86328125,0.0,2922.8486328125,1.0,280.3418273925781,283.3584899902344,294.1905517578125,297.1787414550781,293.1499938964844,293.1499938964844,280.04998779296875,33917.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044435620307922,1.0,0.0,0.0,3.679299116134644,3.6793229579925537,9.032822276822116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.39697265625,0.0,1550.2999267578125,1895.4371337890625,0.0,3444.968505859375,0.9103362560272216,1.0,0.0,3.0,1.0,0.0
18123180,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7426292896270752,0.3220575451850891,0.2953816652297973,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8609195351600647,0.5108566284179688,0.4886930882930755,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.8953635096549988,0.5624721646308899,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7674763798713684,0.3574293255805969,0.3442643284797668,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6290472745895386,0.192951813340187,0.8974640965461731,284.8765563964844,284.95001220703125,298.36944580078125,291.1897888183594,297.3794860839844,297.0594177246094,284.8782043457031,1.0,0.6210353970527649,0.3413128852844238,0.3413128852844238,1.0,1.0,-3.1078884601593018,0.7580525875091553,2.3498358726501465,0.0590685568749904,0.8231900930404663,0.8231900930404663,0.0,218.1710357666016,214.0,46545.6171875,0.0,2867.6494140625,1.0,280.058349609375,283.2476501464844,294.20953369140625,297.2680358886719,293.1499938964844,293.1499938964844,280.3500061035156,40822.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126171469688416,1.0,0.0,0.0,3.4850516319274902,3.485074996948242,8.104229891614523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.05126953125,0.0,1391.733154296875,1895.4371337890625,0.0,3520.875732421875,0.8726891279220581,1.0,0.0,3.0,1.0,0.0
18123240,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7426292896270752,0.3220575451850891,0.2953816652297973,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8609195351600647,0.5108566284179688,0.4886930882930755,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.8953635096549988,0.5624721646308899,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7674763798713684,0.3574293255805969,0.3442643284797668,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6290472745895386,0.192951813340187,0.8974640965461731,284.8765563964844,284.95001220703125,298.36944580078125,291.1897888183594,297.3794860839844,297.0594177246094,284.8782043457031,1.0,0.6210353970527649,0.3413128852844238,0.3413128852844238,1.0,1.0,-3.1078884601593018,0.7580525875091553,2.3498358726501465,0.0590685568749904,0.8231900930404663,0.8231900930404663,0.0,218.1710357666016,214.0,46545.6171875,0.0,2867.6494140625,1.0,280.058349609375,283.2476501464844,294.20953369140625,297.2680358886719,293.1499938964844,293.1499938964844,280.3500061035156,40822.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126171469688416,1.0,0.0,0.0,3.4850516319274902,3.485074996948242,8.104229891614523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.05126953125,0.0,1391.733154296875,1895.4371337890625,0.0,3520.875732421875,0.8726891279220581,1.0,0.0,3.0,1.0,0.0
18123300,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7413537502288818,0.3209019601345062,0.2941556870937347,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8594686985015869,0.5091072916984558,0.486843079328537,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8950822353363037,0.5632178783416748,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.766239583492279,0.3563025891780853,0.3430604636669159,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6277110576629639,0.1919364482164383,0.8925633430480957,284.9941101074219,284.95001220703125,298.33905029296875,291.1741943359375,297.37060546875,297.0571594238281,284.9963073730469,1.0,0.619839608669281,0.3416872024536133,0.3416872024536133,1.0,1.0,-3.0977425575256348,0.7559847235679626,2.341757774353028,0.059195052832365,0.8964903950691223,0.8964903950691223,0.0,218.16554260253903,214.0,45599.5390625,0.0,2847.085693359375,1.0,280.2973937988281,283.38983154296875,294.12701416015625,297.02862548828125,293.1499938964844,293.1499938964844,280.3500061035156,35272.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043678045272828,1.0,0.0,0.0,3.5155622959136963,3.515584945678711,8.246751121987472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.0458984375,0.0,1383.4403076171875,1895.4371337890625,0.0,3444.263427734375,0.8768244385719299,1.0,0.0,3.0,1.0,0.0
18123360,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7402927279472351,0.3198741376399994,0.2932417690753937,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8581809401512146,0.5075069069862366,0.4853398203849792,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8948255181312561,0.5640465021133423,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7651575803756714,0.3552983999252319,0.3421114087104797,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6265045404434204,0.1910113841295242,0.8883979320526123,284.98663330078125,284.95001220703125,298.30841064453125,291.1582946777344,297.3626708984375,297.0562438964844,284.9852600097656,1.0,0.618966817855835,0.3421373963356018,0.3421373963356018,1.0,1.0,-3.0896811485290527,0.7547573447227478,2.33492374420166,0.0597177445888519,0.905751645565033,0.905751645565033,0.0,218.29348754882807,202.0,45507.8359375,0.0,2831.518798828125,1.0,280.3417358398437,283.3838806152344,294.11480712890625,297.0417175292969,293.1499938964844,293.1499938964844,280.04998779296875,34079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998767733573914,1.0,0.0,0.0,3.576352119445801,3.5763750076293945,8.534416338079609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.33154296875,0.0,1438.682861328125,1895.4371337890625,0.0,3402.43603515625,0.8872246742248535,1.0,0.0,3.0,1.0,0.0
18123420,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7403696775436401,0.316868245601654,0.2906637489795685,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8585460186004639,0.5033079981803894,0.4815364778041839,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8930789232254028,0.558901846408844,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656212449073792,0.3525550663471222,0.3396081626415252,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6260439157485962,0.1887380182743072,0.878230094909668,284.8881530761719,284.95001220703125,298.2463073730469,291.1256103515625,297.33856201171875,297.0440673828125,284.8890380859375,1.0,0.6128155589103699,0.3430377244949341,0.3430377244949341,1.0,1.0,-3.060612440109253,0.7482678294181824,2.312344551086426,0.0599465072154998,0.8059349656105042,0.8059349656105042,0.0,214.300048828125,205.0,45529.09375,0.0,2752.658203125,1.0,280.05926513671875,283.2818908691406,294.1407775878906,297.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,40744.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907286822795868,1.0,0.0,0.0,3.374928474426269,3.374950647354126,7.600154958709027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.21142578125,0.0,1280.9559326171875,1895.4371337890625,0.0,3471.407470703125,0.8485512137413025,1.0,0.0,3.0,1.0,0.0
18123480,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7403696775436401,0.316868245601654,0.2906637489795685,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8585460186004639,0.5033079981803894,0.4815364778041839,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8930789232254028,0.558901846408844,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656212449073792,0.3525550663471222,0.3396081626415252,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6260439157485962,0.1887380182743072,0.878230094909668,284.8881530761719,284.95001220703125,298.2463073730469,291.1256103515625,297.33856201171875,297.0440673828125,284.8890380859375,1.0,0.6128155589103699,0.3430377244949341,0.3430377244949341,1.0,1.0,-3.060612440109253,0.7482678294181824,2.312344551086426,0.0599465072154998,0.8059349656105042,0.8059349656105042,0.0,214.300048828125,205.0,45529.09375,0.0,2752.658203125,1.0,280.05926513671875,283.2818908691406,294.1407775878906,297.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,40744.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907286822795868,1.0,0.0,0.0,3.374928474426269,3.374950647354126,7.600154958709027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.21142578125,0.0,1280.9559326171875,1895.4371337890625,0.0,3471.407470703125,0.8485512137413025,1.0,0.0,3.0,1.0,0.0
18123540,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7393184304237366,0.3146541714668274,0.288457840681076,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8573907017707825,0.4999054074287414,0.4780973494052887,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8930562138557434,0.5571929812431335,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7646913528442383,0.3503369987010956,0.3373359739780426,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6245359182357788,0.186791256070137,0.868842601776123,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3241577148437,297.044921875,284.9833068847656,1.0,0.6092848777770996,0.3439380824565887,0.3439380824565887,1.0,1.0,-3.0377376079559326,0.7436851263046265,2.2940523624420166,0.0602305084466934,0.8812099099159241,0.8812099099159241,0.0,212.43719482421875,208.0,44494.70703125,0.0,2698.166748046875,1.0,280.34002685546875,283.4052734375,294.0466613769531,296.911376953125,293.1499938964844,293.1499938964844,280.6499938964844,34162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941875100135803,1.0,0.0,0.0,3.4694857597351074,3.4695076942443848,8.031996117097151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4873046875,0.0,1328.3873291015625,1895.4371337890625,0.0,3349.34619140625,0.863545298576355,1.0,0.0,3.0,1.0,0.0
18123600,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7393184304237366,0.3146541714668274,0.288457840681076,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8573907017707825,0.4999054074287414,0.4780973494052887,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8930562138557434,0.5571929812431335,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7646913528442383,0.3503369987010956,0.3373359739780426,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6245359182357788,0.186791256070137,0.868842601776123,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3241577148437,297.044921875,284.9833068847656,1.0,0.6092848777770996,0.3439380824565887,0.3439380824565887,1.0,1.0,-3.0377376079559326,0.7436851263046265,2.2940523624420166,0.0602305084466934,0.8812099099159241,0.8812099099159241,0.0,212.43719482421875,208.0,44494.70703125,0.0,2698.166748046875,1.0,280.34002685546875,283.4052734375,294.0466613769531,296.911376953125,293.1499938964844,293.1499938964844,280.6499938964844,34162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941875100135803,1.0,0.0,0.0,3.4694857597351074,3.4695076942443848,8.031996117097151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4873046875,0.0,1328.3873291015625,1895.4371337890625,0.0,3349.34619140625,0.863545298576355,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7375285029411316,0.3126486241817474,0.2866644263267517,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8552203178405762,0.4967674911022186,0.4751439392566681,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.8926186561584473,0.5580621957778931,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7628592252731323,0.3483139276504516,0.3354289531707763,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6224250793457031,0.1850288063287735,0.8609087467193604,285.0516662597656,284.95001220703125,298.11968994140625,291.0571594238281,297.3093566894531,297.04522705078125,285.0487670898437,1.0,0.6072589755058289,0.3448744714260101,0.3448744714260101,1.0,1.0,-3.0212416648864746,0.7411508560180664,2.280090808868408,0.0612905956804752,0.9908571243286132,0.9908571243286132,0.0,212.25205993652344,211.0,43752.03515625,0.0,2665.259521484375,1.0,280.64080810546875,283.4932861328125,294.0153503417969,296.8154602050781,293.1499938964844,293.1499938964844,280.3500061035156,30906.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406598091125,1.0,0.0,0.0,3.6708834171295166,3.670906782150269,8.991548838821473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.59326171875,0.0,1518.1982421875,1895.4371337890625,0.0,3241.322509765625,0.9063127040863036,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7375285029411316,0.3126486241817474,0.2866644263267517,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8552203178405762,0.4967674911022186,0.4751439392566681,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.8926186561584473,0.5580621957778931,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7628592252731323,0.3483139276504516,0.3354289531707763,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6224250793457031,0.1850288063287735,0.8609087467193604,285.0516662597656,284.95001220703125,298.11968994140625,291.0571594238281,297.3093566894531,297.04522705078125,285.0487670898437,1.0,0.6072589755058289,0.3448744714260101,0.3448744714260101,1.0,1.0,-3.0212416648864746,0.7411508560180664,2.280090808868408,0.0612905956804752,0.9908571243286132,0.9908571243286132,0.0,212.25205993652344,211.0,43752.03515625,0.0,2665.259521484375,1.0,280.64080810546875,283.4932861328125,294.0153503417969,296.8154602050781,293.1499938964844,293.1499938964844,280.3500061035156,30906.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406598091125,1.0,0.0,0.0,3.6708834171295166,3.670906782150269,8.991548838821473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.59326171875,0.0,1518.1982421875,1895.4371337890625,0.0,3241.322509765625,0.9063127040863036,1.0,0.0,3.0,1.0,0.0
18123780,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.733950138092041,0.3093553483486175,0.2841284275054931,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8511280417442322,0.4922629296779632,0.4713803827762604,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8888788819313049,0.5618864893913269,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7592766284942627,0.3452703058719635,0.3329412341117859,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6189218163490295,0.1826758086681366,0.8516378402709961,284.87481689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792053222656,297.02557373046875,284.8761291503906,1.0,0.6060261130332947,0.3458108305931091,0.3458108305931091,1.0,1.0,-3.0041353702545166,0.7383952736854553,2.265740156173706,0.0623761862516403,0.8570436239242554,0.8570436239242554,0.0,213.6762542724609,199.0,44364.8671875,0.0,2639.720703125,1.0,280.3569030761719,283.3027038574219,294.06396484375,296.9805603027344,293.1499938964844,293.1499938964844,280.6499938964844,38689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958708047866821,1.0,0.0,0.0,3.5967745780944824,3.5967984199523926,8.632164849586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.837890625,0.0,1494.5831298828125,1895.4371337890625,0.0,3365.064453125,0.8948415517807007,1.0,0.0,3.0,1.0,0.0
18123840,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.733950138092041,0.3093553483486175,0.2841284275054931,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8511280417442322,0.4922629296779632,0.4713803827762604,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8888788819313049,0.5618864893913269,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7592766284942627,0.3452703058719635,0.3329412341117859,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6189218163490295,0.1826758086681366,0.8516378402709961,284.87481689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792053222656,297.02557373046875,284.8761291503906,1.0,0.6060261130332947,0.3458108305931091,0.3458108305931091,1.0,1.0,-3.0041353702545166,0.7383952736854553,2.265740156173706,0.0623761862516403,0.8570436239242554,0.8570436239242554,0.0,213.6762542724609,199.0,44364.8671875,0.0,2639.720703125,1.0,280.3569030761719,283.3027038574219,294.06396484375,296.9805603027344,293.1499938964844,293.1499938964844,280.6499938964844,38689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958708047866821,1.0,0.0,0.0,3.5967745780944824,3.5967984199523926,8.632164849586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.837890625,0.0,1494.5831298828125,1895.4371337890625,0.0,3365.064453125,0.8948415517807007,1.0,0.0,3.0,1.0,0.0
18123900,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7331267595291138,0.3079836070537567,0.2826691269874573,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8503047823905945,0.4902607202529907,0.469258576631546,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.88729327917099,0.5610376596450806,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585511803627014,0.3438901603221893,0.3314710259437561,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6179102063179016,0.1815315932035446,0.8460752964019775,284.9940490722656,284.95001220703125,298.0234375,291.0038452148437,297.2663269042969,297.01873779296875,284.9969177246094,1.0,0.6035006642341614,0.3462790250778198,0.3462790250778198,1.0,1.0,-2.9903666973114014,0.735362708568573,2.2550041675567627,0.0625251829624176,0.9308778047561646,0.9308778047561646,0.0,212.67282104492188,199.0,43357.3359375,0.0,2608.3583984375,1.0,280.60009765625,283.4485778808594,293.9747619628906,296.7406311035156,293.1499938964844,293.1499938964844,280.6499938964844,34578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892684578895569,1.0,0.0,0.0,3.6271722316741934,3.627195835113525,8.778688993515971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.97412109375,0.0,1497.3480224609375,1895.4371337890625,0.0,3303.365478515625,0.9008811712265016,1.0,0.0,3.0,1.0,0.0
18123960,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7334889769554138,0.3068214654922485,0.2815173268318176,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8508135080337524,0.4884771704673767,0.4674651026725769,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8864630460739136,0.5578578114509583,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7590228319168091,0.3426753878593445,0.3302176296710968,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6178314089775085,0.1804929673671722,0.8409506678581238,284.98651123046875,284.95001220703125,297.9912414550781,290.9858093261719,297.2569274902344,297.0166931152344,284.9844055175781,1.0,0.600263774394989,0.3467290997505188,0.3467290997505188,1.0,1.0,-2.97533917427063,0.731880247592926,2.2434589862823486,0.0624052919447422,0.9404553174972534,0.9404553174972534,0.0,210.3409118652344,202.0,43194.83984375,0.0,2568.138671875,1.0,280.64263916015625,283.4419860839844,293.95440673828125,296.74444580078125,293.1499938964844,293.1499938964844,280.3500061035156,33693.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856790661811829,1.0,0.0,0.0,3.6902952194213854,3.690319061279297,9.08689457901346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3544921875,0.0,1561.01416015625,1895.4371337890625,0.0,3269.7763671875,0.912490963935852,1.0,0.0,3.0,1.0,0.0
18124020,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7315161228179932,0.3036287128925323,0.2788567841053009,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8486813306808472,0.4839974343776703,0.4634827673435211,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8833659291267395,0.5574334859848022,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.757139265537262,0.339582234621048,0.3274715542793274,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6154466867446899,0.1780687868595123,0.830508828163147,284.87066650390625,284.95001220703125,297.9267883300781,290.9494323730469,297.2324523925781,297.0050048828125,284.87274169921875,1.0,0.5969140529632568,0.3476292490959167,0.3476292490959167,1.0,1.0,-2.9509832859039307,0.7266780138015747,2.2243051528930664,0.0624992363154888,0.8211383819580078,0.8211383819580078,0.0,209.15460205078125,190.0,43331.953125,0.0,2516.758056640625,1.0,280.3582763671875,283.323974609375,293.9714660644531,296.8306579589844,293.1499938964844,293.1499938964844,280.6499938964844,41166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944826722145081,1.0,0.0,0.0,3.4882121086120605,3.4882354736328125,8.118934715639625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.44482421875,0.0,1397.45068359375,1895.4371337890625,0.0,3352.1025390625,0.8736119866371155,1.0,0.0,3.0,1.0,0.0
18124080,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7315161228179932,0.3036287128925323,0.2788567841053009,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8486813306808472,0.4839974343776703,0.4634827673435211,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8833659291267395,0.5574334859848022,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.757139265537262,0.339582234621048,0.3274715542793274,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6154466867446899,0.1780687868595123,0.830508828163147,284.87066650390625,284.95001220703125,297.9267883300781,290.9494323730469,297.2324523925781,297.0050048828125,284.87274169921875,1.0,0.5969140529632568,0.3476292490959167,0.3476292490959167,1.0,1.0,-2.9509832859039307,0.7266780138015747,2.2243051528930664,0.0624992363154888,0.8211383819580078,0.8211383819580078,0.0,209.15460205078125,190.0,43331.953125,0.0,2516.758056640625,1.0,280.3582763671875,283.323974609375,293.9714660644531,296.8306579589844,293.1499938964844,293.1499938964844,280.6499938964844,41166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944826722145081,1.0,0.0,0.0,3.4882121086120605,3.4882354736328125,8.118934715639625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.44482421875,0.0,1397.45068359375,1895.4371337890625,0.0,3352.1025390625,0.8736119866371155,1.0,0.0,3.0,1.0,0.0
18124140,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7323561906814575,0.3012853860855102,0.2763992547988891,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8498783111572266,0.4803818464279175,0.4597010910511017,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8819515109062195,0.550467312335968,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582200765609741,0.3370801508426666,0.324792742729187,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153772473335266,0.17596036195755,0.8198526501655579,284.98077392578125,284.95001220703125,297.86248779296875,290.9128112792969,297.21551513671875,297.0033874511719,284.9794921875,1.0,0.5898232460021973,0.3485293984413147,0.3485293984413147,1.0,1.0,-2.9190924167633057,0.7190377712249756,2.20005464553833,0.062064241617918,0.9007505774497986,0.9007505774497986,0.0,204.14756774902344,193.0,42138.79296875,0.0,2433.33740234375,1.0,280.6409912109375,283.4620361328125,293.8652648925781,296.5888366699219,293.1499938964844,293.1499938964844,280.3500061035156,34395.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807428479194641,1.0,0.0,0.0,3.570568323135376,3.5705912113189697,8.506834205945779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.53125,0.0,1434.8358154296875,1895.4371337890625,0.0,3223.541748046875,0.886326789855957,1.0,0.0,3.0,1.0,0.0
18124200,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7323561906814575,0.3012853860855102,0.2763992547988891,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8498783111572266,0.4803818464279175,0.4597010910511017,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8819515109062195,0.550467312335968,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582200765609741,0.3370801508426666,0.324792742729187,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153772473335266,0.17596036195755,0.8198526501655579,284.98077392578125,284.95001220703125,297.86248779296875,290.9128112792969,297.21551513671875,297.0033874511719,284.9794921875,1.0,0.5898232460021973,0.3485293984413147,0.3485293984413147,1.0,1.0,-2.9190924167633057,0.7190377712249756,2.20005464553833,0.062064241617918,0.9007505774497986,0.9007505774497986,0.0,204.14756774902344,193.0,42138.79296875,0.0,2433.33740234375,1.0,280.6409912109375,283.4620361328125,293.8652648925781,296.5888366699219,293.1499938964844,293.1499938964844,280.3500061035156,34395.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807428479194641,1.0,0.0,0.0,3.570568323135376,3.5705912113189697,8.506834205945779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.53125,0.0,1434.8358154296875,1895.4371337890625,0.0,3223.541748046875,0.886326789855957,1.0,0.0,3.0,1.0,0.0
18124260,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7311923503875732,0.2982471287250519,0.2738215327262878,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8486980199813843,0.4760506153106689,0.4557960927486419,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8797911405563354,0.5481551289558411,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7571749091148376,0.3340687155723572,0.3220672309398651,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6136322617530823,0.173624962568283,0.809559166431427,284.8857421875,284.95001220703125,297.79852294921875,290.8760986328125,297.19580078125,296.9977111816406,284.88726806640625,1.0,0.5856403112411499,0.3496862649917602,0.3496862649917602,1.0,1.0,-2.892862558364868,0.7138211727142334,2.1790413856506348,0.0625416338443756,0.7994892597198486,0.7994892597198486,0.0,201.89439392089844,196.0,42154.453125,0.0,2375.113525390625,1.0,280.3594055175781,283.3666687011719,293.88787841796875,296.67236328125,293.1499938964844,293.1499938964844,280.6499938964844,41225.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874505758285522,1.0,0.0,0.0,3.3478407859802246,3.347862720489502,7.478644192815409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0380859375,0.0,1258.13037109375,1895.4371337890625,0.0,3286.357421875,0.8431892395019531,1.0,0.0,3.0,1.0,0.0
18124320,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7311923503875732,0.2982471287250519,0.2738215327262878,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8486980199813843,0.4760506153106689,0.4557960927486419,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8797911405563354,0.5481551289558411,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7571749091148376,0.3340687155723572,0.3220672309398651,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6136322617530823,0.173624962568283,0.809559166431427,284.8857421875,284.95001220703125,297.79852294921875,290.8760986328125,297.19580078125,296.9977111816406,284.88726806640625,1.0,0.5856403112411499,0.3496862649917602,0.3496862649917602,1.0,1.0,-2.892862558364868,0.7138211727142334,2.1790413856506348,0.0625416338443756,0.7994892597198486,0.7994892597198486,0.0,201.89439392089844,196.0,42154.453125,0.0,2375.113525390625,1.0,280.3594055175781,283.3666687011719,293.88787841796875,296.67236328125,293.1499938964844,293.1499938964844,280.6499938964844,41225.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874505758285522,1.0,0.0,0.0,3.3478407859802246,3.347862720489502,7.478644192815409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0380859375,0.0,1258.13037109375,1895.4371337890625,0.0,3286.357421875,0.8431892395019531,1.0,0.0,3.0,1.0,0.0
18124380,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.729088306427002,0.2959528863430023,0.2716009616851806,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.846257746219635,0.4724850654602051,0.4522629678249359,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8779317140579224,0.548818826675415,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7549808621406555,0.3315865397453308,0.3195966482162475,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6108604073524475,0.1715768575668335,0.800025463104248,284.9871520996094,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9964904785156,284.98614501953125,1.0,0.5830127596855164,0.3508431017398834,0.3508431017398834,1.0,1.0,-2.87230920791626,0.710380494594574,2.161928653717041,0.0635572001338005,0.8788509368896484,0.8788509368896484,0.0,201.46749877929688,199.0,41180.6484375,0.0,2336.66357421875,1.0,280.6396179199219,283.4920959472656,293.78912353515625,296.4479675292969,293.1499938964844,293.1499938964844,280.95001220703125,34007.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732135891914368,1.0,0.0,0.0,3.4506824016571045,3.450704336166382,7.945171773826587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.982421875,0.0,1308.4254150390625,1895.4371337890625,0.0,3152.95361328125,0.8591906428337097,1.0,0.0,3.0,1.0,0.0
18124440,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.729088306427002,0.2959528863430023,0.2716009616851806,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.846257746219635,0.4724850654602051,0.4522629678249359,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8779317140579224,0.548818826675415,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7549808621406555,0.3315865397453308,0.3195966482162475,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6108604073524475,0.1715768575668335,0.800025463104248,284.9871520996094,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9964904785156,284.98614501953125,1.0,0.5830127596855164,0.3508431017398834,0.3508431017398834,1.0,1.0,-2.87230920791626,0.710380494594574,2.161928653717041,0.0635572001338005,0.8788509368896484,0.8788509368896484,0.0,201.46749877929688,199.0,41180.6484375,0.0,2336.66357421875,1.0,280.6396179199219,283.4920959472656,293.78912353515625,296.4479675292969,293.1499938964844,293.1499938964844,280.95001220703125,34007.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732135891914368,1.0,0.0,0.0,3.4506824016571045,3.450704336166382,7.945171773826587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.982421875,0.0,1308.4254150390625,1895.4371337890625,0.0,3152.95361328125,0.8591906428337097,1.0,0.0,3.0,1.0,0.0
18124500,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7278757095336914,0.2949026823043823,0.2706239223480224,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8448118567466736,0.4708172976970672,0.4506517648696899,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.876863956451416,0.5498049855232239,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7536916732788086,0.3304392695426941,0.3184873461723327,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6092994809150696,0.1706212013959884,0.7956937551498413,285.07958984375,284.95001220703125,297.7036437988281,290.8212585449219,297.1717834472656,296.99609375,285.08209228515625,1.0,0.5821560025215149,0.3514215350151062,0.3514215350151062,1.0,1.0,-2.863841772079468,0.7092209458351135,2.154620885848999,0.0642423406243324,0.9668808579444884,0.9668808579444884,0.0,201.6777191162109,199.0,40389.79296875,0.0,2322.837646484375,1.0,280.8943786621094,283.608154296875,293.7431640625,296.2901611328125,293.1499938964844,293.1499938964844,280.95001220703125,31045.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639609217643738,1.0,0.0,0.0,3.547034502029419,3.5470566749572754,8.395065833610715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.49169921875,0.0,1385.57568359375,1895.4371337890625,0.0,3066.158203125,0.8799225687980652,1.0,0.0,3.0,1.0,0.0
