time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124560,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7266367673873901,0.2938661277294159,0.2697542607784271,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8433089852333069,0.4691707491874695,0.4491657018661499,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.8756059408187866,0.551071286201477,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7523585557937622,0.3293158113956451,0.3174759447574615,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6077001094818115,0.1696913391351699,0.7916752696037292,285.0616149902344,284.95001220703125,297.6723937988281,290.8031005859375,297.1639709472656,296.9957275390625,285.0581970214844,1.0,0.5815446376800537,0.3519721031188965,0.3519721031188965,1.0,1.0,-2.856485605239868,0.7083385586738586,2.1481471061706543,0.064963050186634,0.996486485004425,0.996486485004425,0.0,202.0830841064453,202.0,40441.40234375,0.0,2311.96240234375,1.0,280.9414367675781,283.58465576171875,293.7547912597656,296.3494873046875,293.1499938964844,293.1499938964844,280.6499938964844,30540.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603969216346741,1.0,0.0,0.0,3.6629040241241455,3.6629271507263184,8.952501389103418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.9130859375,0.0,1506.575439453125,1895.4371337890625,0.0,3032.727783203125,0.90415757894516,1.0,0.0,3.0,1.0,0.0
18124620,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7226275205612183,0.290522813796997,0.2671979069709778,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388009071350098,0.4645221531391144,0.4452895224094391,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8696597218513489,0.5556701421737671,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.748331606388092,0.3260673284530639,0.3148109912872314,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.603215754032135,0.167273074388504,0.782122015953064,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.14080810546875,296.98486328125,284.8760986328125,1.0,0.5806558728218079,0.3530732095241546,0.3530732095241546,1.0,1.0,-2.839601755142212,0.7058405876159668,2.133761167526245,0.0662504807114601,0.8601016998291016,0.8601016998291016,0.0,203.9475555419922,190.0,41132.703125,0.0,2291.68359375,1.0,280.6568908691406,283.3835144042969,293.812744140625,296.5255432128906,293.1499938964844,293.1499938964844,280.95001220703125,38414.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744589686393738,1.0,0.0,0.0,3.602796792984009,3.602820873260498,8.66109587605024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.63134765625,0.0,1499.11865234375,1895.4371337890625,0.0,3164.633056640625,0.895890474319458,1.0,0.0,3.0,1.0,0.0
18124680,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7226275205612183,0.290522813796997,0.2671979069709778,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388009071350098,0.4645221531391144,0.4452895224094391,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8696597218513489,0.5556701421737671,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.748331606388092,0.3260673284530639,0.3148109912872314,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.603215754032135,0.167273074388504,0.782122015953064,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.14080810546875,296.98486328125,284.8760986328125,1.0,0.5806558728218079,0.3530732095241546,0.3530732095241546,1.0,1.0,-2.839601755142212,0.7058405876159668,2.133761167526245,0.0662504807114601,0.8601016998291016,0.8601016998291016,0.0,203.9475555419922,190.0,41132.703125,0.0,2291.68359375,1.0,280.6568908691406,283.3835144042969,293.812744140625,296.5255432128906,293.1499938964844,293.1499938964844,280.95001220703125,38414.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744589686393738,1.0,0.0,0.0,3.602796792984009,3.602820873260498,8.66109587605024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.63134765625,0.0,1499.11865234375,1895.4371337890625,0.0,3164.633056640625,0.895890474319458,1.0,0.0,3.0,1.0,0.0
18124740,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.721734344959259,0.287870705127716,0.2644982933998108,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8379980325698853,0.4605188965797424,0.4411908984184265,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8647348880767822,0.552236795425415,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7475742101669312,0.3232221603393554,0.3118725717067718,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6014559864997864,0.1649974286556244,0.7711326479911804,284.99188232421875,284.95001220703125,297.54998779296875,290.73175048828125,297.12335205078125,296.9814453125,284.9900817871094,1.0,0.5750576853752136,0.3541743457317352,0.3541743457317352,1.0,1.0,-2.8105783462524414,0.6993964910507202,2.111181735992432,0.0663920938968658,0.9492306113243104,0.9492306113243104,0.0,201.01255798339844,178.0,40014.671875,0.0,2227.806640625,1.0,280.94195556640625,283.5261535644531,293.7007141113281,296.2934265136719,293.1499938964844,293.1499938964844,280.6499938964844,33474.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641608357429504,1.0,0.0,0.0,3.7027974128723145,3.702821493148804,9.148569688477436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.19580078125,0.0,1573.533203125,1895.4371337890625,0.0,3068.033203125,0.9153110980987548,1.0,0.0,3.0,1.0,0.0
18124800,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.721734344959259,0.287870705127716,0.2644982933998108,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8379980325698853,0.4605188965797424,0.4411908984184265,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8647348880767822,0.552236795425415,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7475742101669312,0.3232221603393554,0.3118725717067718,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6014559864997864,0.1649974286556244,0.7711326479911804,284.99188232421875,284.95001220703125,297.54998779296875,290.73175048828125,297.12335205078125,296.9814453125,284.9900817871094,1.0,0.5750576853752136,0.3541743457317352,0.3541743457317352,1.0,1.0,-2.8105783462524414,0.6993964910507202,2.111181735992432,0.0663920938968658,0.9492306113243104,0.9492306113243104,0.0,201.01255798339844,178.0,40014.671875,0.0,2227.806640625,1.0,280.94195556640625,283.5261535644531,293.7007141113281,296.2934265136719,293.1499938964844,293.1499938964844,280.6499938964844,33474.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641608357429504,1.0,0.0,0.0,3.7027974128723145,3.702821493148804,9.148569688477436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.19580078125,0.0,1573.533203125,1895.4371337890625,0.0,3068.033203125,0.9153110980987548,1.0,0.0,3.0,1.0,0.0
18124860,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7228779792785645,0.2845600545406341,0.2615737617015838,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8396438956260681,0.455808162689209,0.436825543642044,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.8603013157844543,0.5433701276779175,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7489968538284302,0.3198541402816772,0.3087008893489837,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6016268730163574,0.1624524295330047,0.7593362331390381,284.85809326171875,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9779357910156,284.8604736328125,1.0,0.5667480230331421,0.3553034663200378,0.3553034663200378,1.0,1.0,-2.773181438446045,0.6902607679367065,2.082920789718628,0.0656746253371238,0.8166180849075317,0.8166180849075317,0.0,194.884994506836,166.0,40055.58984375,0.0,2136.052001953125,1.0,280.6576843261719,283.3934326171875,293.7216186523437,296.3805847167969,293.1499938964844,293.1499938964844,280.95001220703125,41803.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735746145248413,1.0,0.0,0.0,3.4943056106567383,3.4943292140960693,8.147325729623844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.84912109375,0.0,1408.3187255859375,1895.4371337890625,0.0,3156.339599609375,0.8751163482666016,1.0,0.0,3.0,1.0,0.0
18124920,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7228779792785645,0.2845600545406341,0.2615737617015838,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8396438956260681,0.455808162689209,0.436825543642044,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.8603013157844543,0.5433701276779175,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7489968538284302,0.3198541402816772,0.3087008893489837,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6016268730163574,0.1624524295330047,0.7593362331390381,284.85809326171875,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9779357910156,284.8604736328125,1.0,0.5667480230331421,0.3553034663200378,0.3553034663200378,1.0,1.0,-2.773181438446045,0.6902607679367065,2.082920789718628,0.0656746253371238,0.8166180849075317,0.8166180849075317,0.0,194.884994506836,166.0,40055.58984375,0.0,2136.052001953125,1.0,280.6576843261719,283.3934326171875,293.7216186523437,296.3805847167969,293.1499938964844,293.1499938964844,280.95001220703125,41803.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735746145248413,1.0,0.0,0.0,3.4943056106567383,3.4943292140960693,8.147325729623844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.84912109375,0.0,1408.3187255859375,1895.4371337890625,0.0,3156.339599609375,0.8751163482666016,1.0,0.0,3.0,1.0,0.0
18124980,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7259781956672668,0.2821288704872131,0.2588956654071808,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8435291647911072,0.4519960880279541,0.4327074289321899,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8592954874038696,0.5304425358772278,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7523934245109558,0.3170853555202484,0.3056355118751526,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6035123467445374,0.1602519303560257,0.7476174235343933,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.091064453125,296.9772644042969,284.97265625,1.0,0.5566173791885376,0.3564326167106628,0.3564326167106628,1.0,1.0,-2.731710195541382,0.6797349452972412,2.0519752502441406,0.0643488615751266,0.8941915035247803,0.8941915035247803,0.0,186.5815887451172,169.0,38721.1796875,0.0,2029.7667236328125,1.0,280.9409484863281,283.5391845703125,293.6067810058594,296.1226806640625,293.1499938964844,293.1499938964844,281.25,34719.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578469753265381,1.0,0.0,0.0,3.5621912479400635,3.562214136123657,8.466964800390997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.3671875,0.0,1428.3009033203125,1895.4371337890625,0.0,3008.813720703125,0.8846452236175537,1.0,0.0,3.0,1.0,0.0
18125040,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7259781956672668,0.2821288704872131,0.2588956654071808,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8435291647911072,0.4519960880279541,0.4327074289321899,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8592954874038696,0.5304425358772278,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7523934245109558,0.3170853555202484,0.3056355118751526,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6035123467445374,0.1602519303560257,0.7476174235343933,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.091064453125,296.9772644042969,284.97265625,1.0,0.5566173791885376,0.3564326167106628,0.3564326167106628,1.0,1.0,-2.731710195541382,0.6797349452972412,2.0519752502441406,0.0643488615751266,0.8941915035247803,0.8941915035247803,0.0,186.5815887451172,169.0,38721.1796875,0.0,2029.7667236328125,1.0,280.9409484863281,283.5391845703125,293.6067810058594,296.1226806640625,293.1499938964844,293.1499938964844,281.25,34719.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578469753265381,1.0,0.0,0.0,3.5621912479400635,3.562214136123657,8.466964800390997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.3671875,0.0,1428.3009033203125,1895.4371337890625,0.0,3008.813720703125,0.8846452236175537,1.0,0.0,3.0,1.0,0.0
18125100,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7268635034561157,0.2810903489589691,0.2578074038028717,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8446140885353088,0.4502955973148346,0.4309323132038116,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8596486449241638,0.5261338353157043,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7533267736434937,0.3158496916294098,0.3043192327022552,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6038294434547424,0.1592808365821838,0.7426122426986694,285.0726928710937,284.95001220703125,297.4046936035156,290.6469116210937,297.0851745605469,296.978759765625,285.0762634277344,1.0,0.5532113313674927,0.3569971919059753,0.3569971919059753,1.0,1.0,-2.715481996536255,0.6759116649627686,2.0395703315734863,0.0639781206846237,0.9824548363685608,0.9824548363685608,0.0,183.7629852294922,169.0,37749.375,0.0,1990.939697265625,1.0,281.1974182128906,283.66656494140625,293.55426025390625,295.94647216796875,293.1499938964844,293.1499938964844,281.25,31877.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467074036598206,1.0,0.0,0.0,3.6409974098205566,3.6410205364227295,8.845736942930671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.89599609375,0.0,1492.4088134765625,1895.4371337890625,0.0,2904.441650390625,0.9016841650009156,1.0,0.0,3.0,1.0,0.0
18125160,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7272777557373047,0.2801048755645752,0.2568875849246979,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8450873494148254,0.4486695528030395,0.4293580949306488,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.8599608540534973,0.5232900381088257,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7537145018577576,0.3146691620349884,0.303156316280365,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6037085056304932,0.1583651155233383,0.738193154335022,285.0616760253906,284.95001220703125,297.3768920898437,290.6307067871094,297.0804138183594,296.9814758300781,285.0587158203125,1.0,0.5505216717720032,0.3577783405780792,0.3577783405780792,1.0,1.0,-2.70235538482666,0.6735857129096985,2.0287697315216064,0.0645106434822082,1.0,1.0,0.0,181.8309326171875,172.0,37655.078125,0.0,1961.42236328125,1.0,281.24188232421875,283.6512451171875,293.5649108886719,295.99346923828125,293.1499938964844,293.1499938964844,280.95001220703125,31501.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411852717399597,1.0,0.0,0.0,3.7400033473968506,3.74002742767334,9.333343200523814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.96630859375,0.0,1601.13818359375,1895.4371337890625,0.0,2852.791015625,0.9221375584602356,1.0,0.0,3.0,1.0,0.0
18125220,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7256428003311157,0.2768807709217071,0.2543193697929382,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8433631062507629,0.4441077709197998,0.4254301488399505,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8571731448173523,0.5218452215194702,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7520736455917358,0.3113447725772857,0.3002854585647583,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6013283133506775,0.1560063064098358,0.7282753586769104,284.86590576171875,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8669738769531,1.0,0.5466340780258179,0.359340637922287,0.359340637922287,1.0,1.0,-2.677445888519287,0.6693813800811768,2.0080645084381104,0.0658362358808517,0.8675355911254883,0.8675355911254883,0.0,180.2110290527344,175.0,38219.44140625,0.0,1915.4215087890625,1.0,280.9564819335937,283.4435119628906,293.6329040527344,296.1651916503906,293.1499938964844,293.1499938964844,281.25,38802.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528544902801514,1.0,0.0,0.0,3.6701388359069824,3.670163631439209,8.987901196633175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.34228515625,0.0,1576.77587890625,1895.4371337890625,0.0,2962.013671875,0.9111247658729552,1.0,0.0,3.0,1.0,0.0
18125280,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7256428003311157,0.2768807709217071,0.2543193697929382,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8433631062507629,0.4441077709197998,0.4254301488399505,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8571731448173523,0.5218452215194702,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7520736455917358,0.3113447725772857,0.3002854585647583,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6013283133506775,0.1560063064098358,0.7282753586769104,284.86590576171875,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8669738769531,1.0,0.5466340780258179,0.359340637922287,0.359340637922287,1.0,1.0,-2.677445888519287,0.6693813800811768,2.0080645084381104,0.0658362358808517,0.8675355911254883,0.8675355911254883,0.0,180.2110290527344,175.0,38219.44140625,0.0,1915.4215087890625,1.0,280.9564819335937,283.4435119628906,293.6329040527344,296.1651916503906,293.1499938964844,293.1499938964844,281.25,38802.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528544902801514,1.0,0.0,0.0,3.6701388359069824,3.670163631439209,8.987901196633175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.34228515625,0.0,1576.77587890625,1895.4371337890625,0.0,2962.013671875,0.9111247658729552,1.0,0.0,3.0,1.0,0.0
18125340,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7227533459663391,0.2743138074874878,0.2517883479595184,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8401302695274353,0.4401767551898956,0.421490877866745,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8538690805435181,0.5233319997787476,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7490412592887878,0.308427482843399,0.297372043132782,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.5975319147109985,0.1537908613681793,0.7180224657058716,285.0005798339844,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.999267578125,1.0,0.5441185832023621,0.3609029352664947,0.3609029352664947,1.0,1.0,-2.6556291580200195,0.6661273837089539,1.989501714706421,0.067334733903408,0.9674628973007202,0.9674628973007202,0.0,180.2045440673828,178.0,37124.73828125,0.0,1882.1123046875,1.0,281.2424011230469,283.6034545898437,293.52618408203125,295.937255859375,293.1499938964844,293.1499938964844,280.95001220703125,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399636149406433,1.0,0.0,0.0,3.7593798637390137,3.75940465927124,9.430304999114014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.39892578125,0.0,1639.3818359375,1895.4371337890625,0.0,2841.375244140625,0.9281851649284364,1.0,0.0,3.0,1.0,0.0
18125400,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7227533459663391,0.2743138074874878,0.2517883479595184,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8401302695274353,0.4401767551898956,0.421490877866745,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8538690805435181,0.5233319997787476,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7490412592887878,0.308427482843399,0.297372043132782,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.5975319147109985,0.1537908613681793,0.7180224657058716,285.0005798339844,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.999267578125,1.0,0.5441185832023621,0.3609029352664947,0.3609029352664947,1.0,1.0,-2.6556291580200195,0.6661273837089539,1.989501714706421,0.067334733903408,0.9674628973007202,0.9674628973007202,0.0,180.2045440673828,178.0,37124.73828125,0.0,1882.1123046875,1.0,281.2424011230469,283.6034545898437,293.52618408203125,295.937255859375,293.1499938964844,293.1499938964844,280.95001220703125,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399636149406433,1.0,0.0,0.0,3.7593798637390137,3.75940465927124,9.430304999114014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.39892578125,0.0,1639.3818359375,1895.4371337890625,0.0,2841.375244140625,0.9281851649284364,1.0,0.0,3.0,1.0,0.0
18125460,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7188699245452881,0.2710543870925903,0.2491854578256607,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8358252644538879,0.4355041682720184,0.4174513518810272,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.8478850722312927,0.5268707275390625,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.74506014585495,0.3049788475036621,0.2944024205207824,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5927532315254211,0.1512833833694458,0.7077075839042664,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.9750366210937,284.8600158691406,1.0,0.5425492525100708,0.3622449338436126,0.3622449338436126,1.0,1.0,-2.63593864440918,0.6629823446273804,1.9729564189910889,0.0685797855257988,0.832789421081543,0.832789421081543,0.0,181.34246826171875,181.0,37474.3203125,0.0,1857.5579833984373,1.0,280.95672607421875,283.45556640625,293.56817626953125,296.058837890625,293.1499938964844,293.1499938964844,281.25,41460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499541878700256,1.0,0.0,0.0,3.578036308288574,3.5780606269836426,8.542456271243282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.89306640625,0.0,1494.623046875,1895.4371337890625,0.0,2934.841796875,0.8930507898330688,1.0,0.0,3.0,1.0,0.0
18125520,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7188699245452881,0.2710543870925903,0.2491854578256607,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8358252644538879,0.4355041682720184,0.4174513518810272,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.8478850722312927,0.5268707275390625,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.74506014585495,0.3049788475036621,0.2944024205207824,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5927532315254211,0.1512833833694458,0.7077075839042664,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.9750366210937,284.8600158691406,1.0,0.5425492525100708,0.3622449338436126,0.3622449338436126,1.0,1.0,-2.63593864440918,0.6629823446273804,1.9729564189910889,0.0685797855257988,0.832789421081543,0.832789421081543,0.0,181.34246826171875,181.0,37474.3203125,0.0,1857.5579833984373,1.0,280.95672607421875,283.45556640625,293.56817626953125,296.058837890625,293.1499938964844,293.1499938964844,281.25,41460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499541878700256,1.0,0.0,0.0,3.578036308288574,3.5780606269836426,8.542456271243282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.89306640625,0.0,1494.623046875,1895.4371337890625,0.0,2934.841796875,0.8930507898330688,1.0,0.0,3.0,1.0,0.0
18125580,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7146993279457092,0.2685666382312774,0.2467951476573944,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8312474489212036,0.4316353499889374,0.4136317670345306,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8421657681465149,0.531328558921814,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7408161759376526,0.3020514249801636,0.2915445268154144,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5874899625778198,0.1489866375923156,0.6973826289176941,284.9971618652344,284.95001220703125,297.1741027832031,290.5140991210937,297.02490234375,296.9742126464844,284.9961242675781,1.0,0.5415529012680054,0.3635869324207306,0.3635869324207306,1.0,1.0,-2.617987871170044,0.660352885723114,1.9576349258422847,0.069870114326477,0.9337242245674132,0.9337242245674132,0.0,183.0319366455078,169.0,36439.3828125,0.0,1838.3262939453125,1.0,281.2416687011719,283.6178283691406,293.4617614746094,295.8287353515625,293.1499938964844,293.1499938964844,280.95001220703125,33905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349464535713196,1.0,0.0,0.0,3.665847063064575,3.665870904922485,8.966893005890597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.5751953125,0.0,1535.135009765625,1895.4371337890625,0.0,2794.538330078125,0.9074437618255616,1.0,0.0,3.0,1.0,0.0
18125640,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7146993279457092,0.2685666382312774,0.2467951476573944,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8312474489212036,0.4316353499889374,0.4136317670345306,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8421657681465149,0.531328558921814,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7408161759376526,0.3020514249801636,0.2915445268154144,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5874899625778198,0.1489866375923156,0.6973826289176941,284.9971618652344,284.95001220703125,297.1741027832031,290.5140991210937,297.02490234375,296.9742126464844,284.9961242675781,1.0,0.5415529012680054,0.3635869324207306,0.3635869324207306,1.0,1.0,-2.617987871170044,0.660352885723114,1.9576349258422847,0.069870114326477,0.9337242245674132,0.9337242245674132,0.0,183.0319366455078,169.0,36439.3828125,0.0,1838.3262939453125,1.0,281.2416687011719,283.6178283691406,293.4617614746094,295.8287353515625,293.1499938964844,293.1499938964844,280.95001220703125,33905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349464535713196,1.0,0.0,0.0,3.665847063064575,3.665870904922485,8.966893005890597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.5751953125,0.0,1535.135009765625,1895.4371337890625,0.0,2794.538330078125,0.9074437618255616,1.0,0.0,3.0,1.0,0.0
18125700,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7139914631843567,0.2670645713806152,0.2456263899803161,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8305230736732483,0.4294440150260925,0.4117608964443207,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.8387148380279541,0.5304105877876282,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7400850653648376,0.3003968894481659,0.2901221215724945,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.5861477255821228,0.1477411836385727,0.6921082139015198,284.8573608398437,284.95001220703125,297.15155029296875,290.50146484375,297.018310546875,296.97296142578125,284.8497314453125,1.0,0.5391602516174316,0.3642579019069671,0.3642579019069671,1.0,1.0,-2.605199098587036,0.6577482223510742,1.947450995445252,0.0702701434493064,0.8355194330215454,0.8355194330215454,0.0,182.12306213378903,169.0,37051.63671875,0.0,1815.350341796875,1.0,280.9973449707031,283.45477294921875,293.5254821777344,296.0204772949219,293.1499938964844,293.1499938964844,280.95001220703125,38602.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841257631778717,1.0,0.0,0.0,3.6180953979492174,3.618119478225708,8.734807011023804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2666015625,0.0,1517.2628173828125,1895.4371337890625,0.0,2853.467529296875,0.8972581028938293,1.0,0.0,3.0,1.0,0.0
18125760,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7135946154594421,0.2653487920761108,0.24409019947052,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.830289900302887,0.4270497858524322,0.4095056056976318,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.8352174758911133,0.5279821753501892,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.739762544631958,0.2985580563545227,0.2883905172348022,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.5851437449455261,0.1463755220174789,0.6859301328659058,284.86376953125,284.95001220703125,297.1297302246094,290.48931884765625,297.0109558105469,296.9704895019531,284.8670349121094,1.0,0.5358784794807434,0.3649349808692932,0.3649349808692932,1.0,1.0,-2.5882270336151123,0.6537615060806274,1.9344656467437744,0.0701259672641754,0.8071813583374023,0.8071813583374023,0.0,180.2879943847656,157.0,36535.125,0.0,1782.383056640625,1.0,280.9577941894531,283.4863586425781,293.5087585449219,295.944580078125,293.1499938964844,293.1499938964844,281.25,42235.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434376120567322,1.0,0.0,0.0,3.4469027519226074,3.4469258785247803,7.927775413918425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.09765625,0.0,1362.793212890625,1895.4371337890625,0.0,2873.84912109375,0.8651000261306763,1.0,0.0,3.0,1.0,0.0
18125820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.715286135673523,0.2628850042819977,0.2414722889661789,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8323832750320435,0.4232051968574524,0.405470073223114,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.831443727016449,0.5185637474060059,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.741352379322052,0.2955607175827026,0.2851993441581726,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5852339863777161,0.1440243422985077,0.6739590764045715,284.9854736328125,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.9838256835937,1.0,0.5273666977882385,0.3662891089916229,0.3662891089916229,1.0,1.0,-2.550699710845948,0.6445483565330505,1.9061514139175413,0.0692843720316886,0.8942389488220215,0.8942389488220215,0.0,174.1934814453125,160.0,35350.109375,0.0,1701.92919921875,1.0,281.2406005859375,283.6320495605469,293.404541015625,295.7086181640625,293.1499938964844,293.1499938964844,281.54998779296875,34236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265840411186218,1.0,0.0,0.0,3.5336897373199463,3.533712148666382,8.332016250278684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.31689453125,0.0,1394.80029296875,1895.4371337890625,0.0,2716.669677734375,0.8779487609863281,1.0,0.0,3.0,1.0,0.0
18125880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.715286135673523,0.2628850042819977,0.2414722889661789,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8323832750320435,0.4232051968574524,0.405470073223114,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.831443727016449,0.5185637474060059,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.741352379322052,0.2955607175827026,0.2851993441581726,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5852339863777161,0.1440243422985077,0.6739590764045715,284.9854736328125,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.9838256835937,1.0,0.5273666977882385,0.3662891089916229,0.3662891089916229,1.0,1.0,-2.550699710845948,0.6445483565330505,1.9061514139175413,0.0692843720316886,0.8942389488220215,0.8942389488220215,0.0,174.1934814453125,160.0,35350.109375,0.0,1701.92919921875,1.0,281.2406005859375,283.6320495605469,293.404541015625,295.7086181640625,293.1499938964844,293.1499938964844,281.54998779296875,34236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265840411186218,1.0,0.0,0.0,3.5336897373199463,3.533712148666382,8.332016250278684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.31689453125,0.0,1394.80029296875,1895.4371337890625,0.0,2716.669677734375,0.8779487609863281,1.0,0.0,3.0,1.0,0.0
18125940,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.7155559062957764,0.0,0.2394614964723587,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.832646906375885,0.0,0.4020366668701172,296.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.0,0.5136499404907227,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.7413909435272217,0.0,0.2825438380241394,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.5840337872505188,0.0,0.6640939116477966,285.0816955566406,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.97216796875,285.0789489746094,0.0,0.0,0.3676432371139526,0.3676432371139526,1.0,1.0,-2.5231966972351074,0.6386092305183411,1.8845875263214111,0.069296583533287,0.0,0.0,0.0,170.78573608398438,60.0,34362.53125,0.0,1648.80810546875,0.0,281.5419921875,283.74969482421875,293.37432861328125,295.59698486328125,293.1499938964844,293.1499938964844,278.1499938964844,31241.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724276542663574,3.724300384521485,9.255015243070376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.0574951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.7155559062957764,0.0,0.2394614964723587,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.832646906375885,0.0,0.4020366668701172,296.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.0,0.5136499404907227,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.7413909435272217,0.0,0.2825438380241394,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.5840337872505188,0.0,0.6640939116477966,285.0816955566406,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.97216796875,285.0789489746094,0.0,0.0,0.3676432371139526,0.3676432371139526,1.0,1.0,-2.5231966972351074,0.6386092305183411,1.8845875263214111,0.069296583533287,0.0,0.0,0.0,170.78573608398438,60.0,34362.53125,0.0,1648.80810546875,0.0,281.5419921875,283.74969482421875,293.37432861328125,295.59698486328125,293.1499938964844,293.1499938964844,278.1499938964844,31241.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724276542663574,3.724300384521485,9.255015243070376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.0574951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0008394768228754,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.3576211929321289,0.0,0.0008840153459459,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.3576211929321289,0.0,0.0006529319216497,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0008840111549943,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0041933208703994,286.428466796875,294.1499938964844,297.0290832519531,290.4346923828125,296.2602233886719,296.9073181152344,284.0903015136719,0.0,0.0,0.2837308049201965,0.2837308049201965,1.0,1.0,-0.0069752242416143,0.0017641125014051,0.0052111116237938,-0.0154529782012104,0.0,0.0,0.0,-0.0389988087117672,60.0,1684.9537353515625,0.0,-5.456643975776387e-06,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,5.0349626690149314e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1427608956159934e-14,4.14367196425406e-14,1.874529045315939e-19,2.6162746014773974e-12,2.6162680962643625e-12,6.444265126609202e-18,0.0,0.0,-0.0,0.0,0.0,4.47851087592896e-24,2.2195155664292994e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0009705643169581,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0015859056729823,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0007004805956967,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0011360782664269,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0028504757210612,286.5875244140625,294.1499938964844,297.0133361816406,290.4256591796875,296.21954345703125,296.846435546875,283.6832580566406,0.0,0.0,0.2205859422683715,0.2205859422683715,1.0,1.0,-0.0079826582223176,0.0012136123841628,0.0067690457217395,-0.0180837251245975,0.0,0.0,0.0,-0.0447843186557292,60.0,797.8975830078125,0.0,-5.152995527168969e-06,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3238304718077386e-26,-1.5653653520676262e-26,-1.6973941318981089e-29,5.415656935912774e-18,5.411992525799164e-18,3.664442021455807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,9.479742584517226e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.932110697263852e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.239628757815808e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.97241586446762e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004753206158056,286.4927978515625,294.1499938964844,296.9766540527344,290.40313720703125,296.180419921875,296.80322265625,283.41949462890625,0.0,0.0,0.0735286474227905,0.0735286474227905,1.0,1.0,0.0003946527140215,1.454892299079802e-05,-0.0004092016315553,-0.017795180901885,0.0,0.0,0.0,-0.0010489717824384,60.0,137.11460876464844,-0.0,-6.955531972607788e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.059799396765159e-38,8.437632838045164e-38,4.730164241639351e-38,-1.580844235500859e-21,-7.63421668262347e-22,-8.174225167514141e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,9.479742584517226e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.932110697263852e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.239628757815808e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.97241586446762e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004753206158056,286.4927978515625,294.1499938964844,296.9766540527344,290.40313720703125,296.180419921875,296.80322265625,283.41949462890625,0.0,0.0,0.0735286474227905,0.0735286474227905,1.0,1.0,0.0003946527140215,1.454892299079802e-05,-0.0004092016315553,-0.017795180901885,0.0,0.0,0.0,-0.0010489717824384,60.0,137.11460876464844,-0.0,-6.955531972607788e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.059799396765159e-38,8.437632838045164e-38,4.730164241639351e-38,-1.580844235500859e-21,-7.63421668262347e-22,-8.174225167514141e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,9.6714538813103e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.000101835350506,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,7.519518112530932e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001018431576085,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004831416008528,286.2530517578125,294.1499938964844,296.9583435058594,290.3911437988281,296.0854187011719,296.68524169921875,283.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0029516071081161,9.839276060574777e-09,-0.0029516171198338,-0.0173519328236579,0.0,0.0,0.0,0.0123188402503728,60.0,73.57073211669922,-0.0,-7.242271493623775e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-1.543049896909946e-21,-7.709804451037529e-22,-7.720694518061925e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.499867883278056e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.000100038923847,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.388826634269208e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001000383927021,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0004745335609186,286.2483215332031,294.1499938964844,296.94000244140625,290.3786926269531,296.0927124023437,296.72216796875,283.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123592801392,7.312039418394534e-09,0.0010123519459739,-0.0182016864418983,0.0,0.0,0.0,-0.0084364749491214,60.0,33.974796295166016,0.0,-6.987614398212827e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54228289691813e-21,-7.711337744201789e-22,-7.71149122497951e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.501657041255383e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001000579068204,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.390257087536156e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001000572592602,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0004746224440168,286.2384948730469,294.1499938964844,296.9033203125,290.3524475097656,296.1075439453125,296.77447509765625,283.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.490690231323242,0.0,-6.990219247882123e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711359453653902e-22,-7.711356929299005e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
