time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126480,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.501657041255383e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001000579068204,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.390257087536156e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001000572592602,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0004746224440168,286.2384948730469,294.1499938964844,296.9033203125,290.3524475097656,296.1075439453125,296.77447509765625,283.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.490690231323242,0.0,-6.990219247882123e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711359453653902e-22,-7.711356929299005e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.502861212240532e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001000705742626,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,7.391192048089579e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001000699339783,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0004746826889459,286.228271484375,294.1499938964844,296.8666687011719,290.3245544433594,296.1214599609375,296.8032531738281,283.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.675183296203612,0.0,-6.991963630298417e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422717897565845e-21,-7.7113589487829245e-22,-7.7113589487829245e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.502861212240532e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001000705742626,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,7.391192048089579e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001000699339783,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0004746826889459,286.228271484375,294.1499938964844,296.8666687011719,290.3245544433594,296.1214599609375,296.8032531738281,283.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.675183296203612,0.0,-6.991963630298417e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422717897565845e-21,-7.7113589487829245e-22,-7.7113589487829245e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.50350658968091e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.000100077362731,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,7.391693361569196e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001000767297227,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0004747149941977,286.2176513671875,294.1499938964844,296.8299865722656,290.2951965332031,296.13446044921875,296.8143005371094,283.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.289040565490724,0.0,-6.992886625312168e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422717897565845e-21,-7.7113589487829245e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.50350658968091e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.000100077362731,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,7.391693361569196e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001000767297227,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0004747149941977,286.2176513671875,294.1499938964844,296.8299865722656,290.2951965332031,296.13446044921875,296.8143005371094,283.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.289040565490724,0.0,-6.992886625312168e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422717897565845e-21,-7.7113589487829245e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.50359390117228e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001000782722258,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,7.391760300379246e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001000776464934,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0004747193888761,286.2066955566406,294.1499938964844,296.7933349609375,290.2645263671875,296.1465148925781,296.81256103515625,283.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.181800842285156,0.0,-6.99298823292338e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.7113589487829245e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.50359390117228e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001000782722258,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,7.391760300379246e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001000776464934,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0004747193888761,286.2066955566406,294.1499938964844,296.7933349609375,290.2645263671875,296.1465148925781,296.81256103515625,283.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.181800842285156,0.0,-6.99298823292338e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.7113589487829245e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.50341418501921e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001000763659249,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,7.391619874397293e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001000757474685,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0004747104248963,286.2010498046875,294.1499938964844,296.7749938964844,290.24871826171875,296.1521911621094,296.8078918457031,283.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.145299911499023,0.0,-6.992710410713698e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,9.503117325948553e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001000732372631,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,7.391388498945162e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001000726188067,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0004746956401504,286.19537353515625,294.1499938964844,296.75665283203125,290.232666015625,296.1576538085937,296.8013610839844,283.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.34862970475092e-09,0.0010126885026693,-0.0183039642870426,0.0,0.0,0.0,-0.008455847389996,60.0,9.111266136169434,0.0,-6.992259926619226e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.502091415924951e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001000624179141,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.390589598799124e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001000618140096,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0004746444465126,286.1838073730469,294.1499938964844,296.7200012207031,290.19976806640625,296.1680603027344,296.7842712402344,283.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335624552240461e-09,0.0010125773260369,-0.0182699020951986,0.0,0.0,0.0,-0.0084493998438119,60.0,9.04607391357422,0.0,-6.99072444376725e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.502091415924951e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001000624179141,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.390589598799124e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001000618140096,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0004746444465126,286.1838073730469,294.1499938964844,296.7200012207031,290.19976806640625,296.1680603027344,296.7842712402344,283.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335624552240461e-09,0.0010125773260369,-0.0182699020951986,0.0,0.0,0.0,-0.0084493998438119,60.0,9.04607391357422,0.0,-6.99072444376725e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,9.5004950708244e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001000456031761,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,7.389346865238622e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001000450065475,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004745647893287,286.1719665527344,294.1499938964844,296.6833190917969,290.166015625,296.1775817871094,296.76202392578125,283.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.98396110534668,0.0,-6.988350520487074e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,9.5004950708244e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001000456031761,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,7.389346865238622e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001000450065475,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004745647893287,286.1719665527344,294.1499938964844,296.6833190917969,290.166015625,296.1775817871094,296.76202392578125,283.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.98396110534668,0.0,-6.988350520487074e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.49833556660451e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001000228512566,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.387666846625507e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.000100022261904,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0004744569596368,286.1598815917969,294.1499938964844,296.64666748046875,290.13153076171875,296.1863098144531,296.7361145019531,283.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.246559143066406,0.0,-6.98514881491974e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.49833556660451e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001000228512566,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.387666846625507e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.000100022261904,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0004744569596368,286.1598815917969,294.1499938964844,296.64666748046875,290.13153076171875,296.1863098144531,296.7361145019531,283.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.246559143066406,0.0,-6.98514881491974e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.495612903265284e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.999416943173856e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,7.385548087768257e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.999358735512942e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0004743210156448,286.1476135253906,294.1499938964844,296.6099853515625,290.0964660644531,296.1942138671875,296.7074279785156,283.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,12.525629997253418,0.0,-6.981119327065245e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.495612903265284e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.999416943173856e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,7.385548087768257e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.999358735512942e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0004743210156448,286.1476135253906,294.1499938964844,296.6099853515625,290.0964660644531,296.1942138671875,296.7074279785156,283.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,12.525629997253418,0.0,-6.981119327065245e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.49404129642062e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.997760935220867e-05,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,7.384324999293312e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.997703455155715e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.000474242522614,286.1413879394531,294.1499938964844,296.5916748046875,290.0787658691406,296.1978454589844,296.6923217773437,283.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234563614844092e-09,0.0010117132915183,-0.0180052034556865,0.0,0.0,0.0,-0.0083993002772331,60.0,13.003171920776367,0.0,-6.978795852319308e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.492330718785524e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.995960135711356e-05,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,7.382994226645678e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.995902655646204e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0004741571319755,286.1351013183594,294.1499938964844,296.5733337402344,290.0610046386719,296.2012939453125,296.6767883300781,283.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213151853591171e-09,0.0010115301702171,-0.0179491210728883,0.0,0.0,0.0,-0.0083886850625276,60.0,12.020554542541504,0.0,-6.976269872893681e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.488499199505895e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.99192416202277e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,7.380013266811147e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.991866681957616e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004739657742902,286.1224670410156,294.1499938964844,296.5366516113281,290.02520751953125,296.20758056640625,296.64483642578125,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651982125331415e-09,0.0010111201554536,-0.0178235191851854,0.0,0.0,0.0,-0.0083649130538105,60.0,13.099249839782717,0.0,-6.970614663259769e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.488499199505895e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.99192416202277e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,7.380013266811147e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.991866681957616e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004739657742902,286.1224670410156,294.1499938964844,296.5366516113281,290.02520751953125,296.20758056640625,296.64483642578125,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651982125331415e-09,0.0010111201554536,-0.0178235191851854,0.0,0.0,0.0,-0.0083649130538105,60.0,13.099249839782717,0.0,-6.970614663259769e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,9.484124166192488e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,9.987316298065708e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,7.376609573839232e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.987259545596316e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0004737473209388,286.1096496582031,294.1499938964844,296.5,289.98931884765625,296.21307373046875,296.61181640625,284.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.765511512756348,0.0,-6.964164356304536e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,9.484124166192488e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,9.987316298065708e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,7.376609573839232e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.987259545596316e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0004737473209388,286.1096496582031,294.1499938964844,296.5,289.98931884765625,296.21307373046875,296.61181640625,284.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.765511512756348,0.0,-6.964164356304536e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.479132131673396e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.982057963497935e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,7.372725667664781e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.982002666220068e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0004734979884233,286.0967102050781,294.1499938964844,296.4633483886719,289.95343017578125,296.2178039550781,296.5781555175781,284.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480727920596564e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,12.437582969665527,0.0,-6.956810238989419e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.479132131673396e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.982057963497935e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,7.372725667664781e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.982002666220068e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0004734979884233,286.0967102050781,294.1499938964844,296.4633483886719,289.95343017578125,296.2178039550781,296.5781555175781,284.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480727920596564e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,12.437582969665527,0.0,-6.956810238989419e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.473416866967456e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,9.976038563763724e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,7.368280057562515e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.975983994081616e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0004732125962618,286.08367919921875,294.1499938964844,296.4266662597656,289.9176940917969,296.2218322753906,296.5440673828125,284.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.1154146194458,0.0,-6.948401676254434e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.473416866967456e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,9.976038563763724e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,7.368280057562515e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.975983994081616e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0004732125962618,286.08367919921875,294.1499938964844,296.4266662597656,289.9176940917969,296.2218322753906,296.5440673828125,284.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.1154146194458,0.0,-6.948401676254434e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.470238001085818e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.972690168069676e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,7.365806959569454e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.972635598387568e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0004730538057629,286.0771179199219,294.1499938964844,296.4083251953125,289.8999328613281,296.2235412597656,296.5268859863281,284.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.9369501254357155e-09,0.0010091684525832,-0.0172256752848625,0.0,0.0,0.0,-0.0082517610862851,60.0,11.960636138916016,0.0,-6.94372701559587e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.466872870689258e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.969146049115808e-05,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.363189070019871e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.969092207029462e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.000472885731142,286.070556640625,294.1499938964844,296.3900146484375,289.8822326660156,296.2250366210937,296.5096740722656,284.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894923298972344e-09,0.0010088091949,-0.0171155929565429,0.0,0.0,0.0,-0.0082309264689683,60.0,11.80988311767578,0.0,-6.938781638154978e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.4594870461151e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.961368050426243e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,7.357443973887712e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.96131493593566e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004725168691948,286.0573425292969,294.1499938964844,296.35333251953125,289.8472595214844,296.2275695800781,296.47515869140625,284.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027046218333e-09,0.00100802059751,-0.0168740395456552,0.0,0.0,0.0,-0.0081852097064256,60.0,11.519280433654783,0.0,-6.927936624379073e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.4594870461151e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.961368050426243e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,7.357443973887712e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.96131493593566e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004725168691948,286.0573425292969,294.1499938964844,296.35333251953125,289.8472595214844,296.2275695800781,296.47515869140625,284.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027046218333e-09,0.00100802059751,-0.0168740395456552,0.0,0.0,0.0,-0.0081852097064256,60.0,11.519280433654783,0.0,-6.927936624379073e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.45119754760526e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.952637628884986e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.350995292654261e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.952584514394404e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0004721028381027,286.0440673828125,294.1499938964844,296.3166809082031,289.8128662109375,296.2293701171875,296.44061279296875,284.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.243553161621094,0.0,-6.915777106542009e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.45119754760526e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.952637628884986e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.350995292654261e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.952584514394404e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0004721028381027,286.0440673828125,294.1499938964844,296.3166809082031,289.8128662109375,296.2293701171875,296.44061279296875,284.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.243553161621094,0.0,-6.915777106542009e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.442026203032584e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.942978795152158e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.343861216213554e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,9.942927135853095e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0004716447729151,286.03076171875,294.1499938964844,296.2799987792969,289.7792053222656,296.23046875,296.4060974121094,284.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,10.981928825378418,0.0,-6.90234003286605e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.442026203032584e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.942978795152158e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.343861216213554e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,9.942927135853095e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0004716447729151,286.03076171875,294.1499938964844,296.2799987792969,289.7792053222656,296.23046875,296.4060974121094,284.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,10.981928825378418,0.0,-6.90234003286605e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.432005026610568e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,9.932425018632784e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.33606648282148e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.932374086929484e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004711442452389,286.0174255371094,294.1499938964844,296.24334716796875,289.7464294433594,296.2309265136719,296.3717041015625,284.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.733656883239746,0.0,-6.887675141342697e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.432005026610568e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,9.932425018632784e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.33606648282148e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.932374086929484e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004711442452389,286.0174255371094,294.1499938964844,296.24334716796875,289.7464294433594,296.2309265136719,296.3717041015625,284.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.733656883239746,0.0,-6.887675141342697e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,9.42669648793526e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,9.926834172802046e-05,299.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,7.331936649279669e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,9.926783241098748e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0004708790802396,286.0107421875,294.1499938964844,296.2250061035156,289.7304077148437,296.2308654785156,296.3545837402344,284.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461760012542e-09,0.0010045212693512,-0.0158020574599504,0.0,0.0,0.0,-0.007982331328094,60.0,10.614446640014648,0.0,-6.879913172497254e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,9.421198046766222e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.921043238136916e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.327659841394052e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.92099303402938e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0004706044564954,286.0040588378906,294.1499938964844,296.2066650390625,289.71466064453125,296.2306823730469,296.3374938964844,284.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857970696485e-09,0.0010039346525445,-0.0156223475933074,0.0,0.0,0.0,-0.0079483212903141,60.0,10.498311042785645,0.0,-6.871879065784017e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
