time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128820,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.4096758402884e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.908909851219504e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.318697316804901e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.908859647111969e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.000470028957352,285.9906921386719,294.1499938964844,296.1700134277344,289.6840515136719,296.22979736328125,296.303466796875,284.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112954806167e-09,0.0010027054231613,-0.0152458008378744,0.0,0.0,0.0,-0.0078770602121949,60.0,10.274893760681152,0.0,-6.855059808685837e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.4096758402884e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.908909851219504e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.318697316804901e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.908859647111969e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.000470028957352,285.9906921386719,294.1499938964844,296.1700134277344,289.6840515136719,296.22979736328125,296.303466796875,284.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112954806167e-09,0.0010027054231613,-0.0152458008378744,0.0,0.0,0.0,-0.0078770602121949,60.0,10.274893760681152,0.0,-6.855059808685837e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.39754900173284e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,9.896137635223567e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,7.309264037758112e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.896088886307552e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0004694232193287,285.9773254394531,294.1499938964844,296.1333312988281,289.6547546386719,296.228271484375,296.2696533203125,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.063188552856444,0.0,-6.837381505420127e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.39754900173284e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,9.896137635223567e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,7.309264037758112e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.896088886307552e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0004694232193287,285.9773254394531,294.1499938964844,296.1333312988281,289.6547546386719,296.228271484375,296.2696533203125,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.063188552856444,0.0,-6.837381505420127e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.384923032484949e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.88284227787517e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,7.299443677766249e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.882793528959156e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0004687926266342,285.9640197753906,294.1499938964844,296.0966796875,289.6268920898437,296.2261047363281,296.2361145019531,284.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862778663635254,0.0,-6.81900189647422e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.384923032484949e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.88284227787517e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,7.299443677766249e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.882793528959156e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0004687926266342,285.9640197753906,294.1499938964844,296.0966796875,289.6268920898437,296.2261047363281,296.2361145019531,284.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862778663635254,0.0,-6.81900189647422e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.371920896228404e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.869148925645276e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.289330096682534e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.869101631920783e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004681431746575,285.9507141113281,294.1499938964844,296.0599975585937,289.6006164550781,296.2233581542969,296.20281982421875,284.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.673317909240724,0.0,-6.800100749160265e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.371920896228404e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.869148925645276e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.289330096682534e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.869101631920783e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004681431746575,285.9507141113281,294.1499938964844,296.0599975585937,289.6006164550781,296.2233581542969,296.20281982421875,284.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.673317909240724,0.0,-6.800100749160265e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.365320147480816e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,9.862197475740686e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.284195453394204e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.862150182016194e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0004678134573623,285.9440612792969,294.1499938964844,296.0416564941406,289.5881042480469,296.22174072265625,296.186279296875,284.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627821764164764e-09,0.000997974188067,-0.0137963723391294,0.0,0.0,0.0,-0.0076027698814868,60.0,9.582489013671877,0.0,-6.790514817112125e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,9.358667739434168e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,9.855191456153987e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,7.279020792338997e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.855144162429497e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.00046748117893,285.9374389648437,294.1499938964844,296.0233459472656,289.5760498046875,296.2200012207031,296.1697998046875,284.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544845915750329e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.49427604675293,0.0,-6.78086138350409e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.345289436168969e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,9.841102291829884e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,7.268614717759192e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.841056453296916e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0004668129549827,285.9241943359375,294.1499938964844,295.9866638183594,289.5533447265625,296.2160339355469,296.1370849609375,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.325923919677734,0.0,-6.761469251159724e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.345289436168969e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,9.841102291829884e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,7.268614717759192e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.841056453296916e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0004668129549827,285.9241943359375,294.1499938964844,295.9866638183594,289.5533447265625,296.2160339355469,296.1370849609375,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.325923919677734,0.0,-6.761469251159724e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.331652108812703e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,9.826741006691007e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.258007099153474e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,9.82669516815804e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0004661317798309,285.9110412597656,294.1499938964844,295.95001220703125,289.5326232910156,296.2115173339844,296.10467529296875,284.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.207896780490273e-09,0.0009943833574652,-0.0126962596550583,0.0,0.0,0.0,-0.0073945950716733,60.0,9.168010711669922,0.0,-6.741731084503044e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.331652108812703e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,9.826741006691007e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.258007099153474e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,9.82669516815804e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0004661317798309,285.9110412597656,294.1499938964844,295.95001220703125,289.5326232910156,296.2115173339844,296.10467529296875,284.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.207896780490273e-09,0.0009943833574652,-0.0126962596550583,0.0,0.0,0.0,-0.0073945950716733,60.0,9.168010711669922,0.0,-6.741731084503044e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.31722970562987e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.8115524451714e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.246789027703926e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,9.811507334234192e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0004654114309232,285.8979187011719,294.1499938964844,295.913330078125,289.5137023925781,296.2065124511719,296.07257080078125,284.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928508661687,5.02803310098443e-09,0.0009928457438945,-0.0122250402346253,0.0,0.0,0.0,-0.0073054307140409,60.0,9.020602226257324,0.0,-6.720889444977729e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.31722970562987e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.8115524451714e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.246789027703926e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,9.811507334234192e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0004654114309232,285.8979187011719,294.1499938964844,295.913330078125,289.5137023925781,296.2065124511719,296.07257080078125,284.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928508661687,5.02803310098443e-09,0.0009928457438945,-0.0122250402346253,0.0,0.0,0.0,-0.0073054307140409,60.0,9.020602226257324,0.0,-6.720889444977729e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.30028618313372e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.79370961431414e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,7.233610085677356e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,9.793665230972692e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004645651206374,285.8848876953125,294.1499938964844,295.8766784667969,289.4961853027344,296.200927734375,296.041015625,284.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910436347126,4.816759879844312e-09,0.0009910388616845,-0.0116715226322412,0.0,0.0,0.0,-0.0072006918489933,60.0,8.904067993164062,0.0,-6.696449617038526e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.30028618313372e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.79370961431414e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,7.233610085677356e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,9.793665230972692e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004645651206374,285.8848876953125,294.1499938964844,295.8766784667969,289.4961853027344,296.200927734375,296.041015625,284.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910436347126,4.816759879844312e-09,0.0009910388616845,-0.0116715226322412,0.0,0.0,0.0,-0.0072006918489933,60.0,8.904067993164062,0.0,-6.696449617038526e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.291255264542996e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.7841999377124e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,7.226585876196623e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,9.784155554370956e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0004641140403691,285.8783874511719,294.1499938964844,295.8583374023437,289.4879455566406,296.1979064941406,296.0255126953125,284.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900807635858,4.704161504776039e-09,0.0009900761069729,-0.0113765206187963,0.0,0.0,0.0,-0.0071448720991611,60.0,8.846002578735352,0.0,-6.6834424217177e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,9.281914390157908e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,9.774362843018024e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.219320104923099e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.77431845967658e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004636474477592,285.8719177246094,294.1499938964844,295.8399963378906,289.48004150390625,296.1947937011719,296.0101623535156,284.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.5876937804223425e-09,0.0009890801738947,-0.0110713774338364,0.0,0.0,0.0,-0.0070871338248252,60.0,8.789796829223633,0.0,-6.670001795328062e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.26275024539791e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.754180791787805e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,7.204413850558922e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.754137136042118e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0004626901936717,285.8590087890625,294.1499938964844,295.8033447265625,289.4652099609375,296.1881103515625,295.9801330566406,284.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870412759482,4.348751136973305e-09,0.000987036852166,-0.0104453433305025,0.0,0.0,0.0,-0.0069686798378825,60.0,8.68159294128418,0.0,-6.64246968540283e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.26275024539791e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.754180791787805e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,7.204413850558922e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.754137136042118e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0004626901936717,285.8590087890625,294.1499938964844,295.8033447265625,289.4652099609375,296.1881103515625,295.9801330566406,284.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870412759482,4.348751136973305e-09,0.000987036852166,-0.0104453433305025,0.0,0.0,0.0,-0.0069686798378825,60.0,8.68159294128418,0.0,-6.64246968540283e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.243463136954232e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,9.73386995610781e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.189412281149998e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.733827027957886e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0004617268277797,285.8462219238281,294.1499938964844,295.76666259765625,289.4516296386719,296.180908203125,295.9508972167969,284.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.108290596605002e-09,0.0009849806083366,-0.0098153203725814,0.0,0.0,0.0,-0.0068494724109768,60.0,8.578795433044434,0.0,-6.614819625383461e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.243463136954232e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,9.73386995610781e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.189412281149998e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.733827027957886e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0004617268277797,285.8462219238281,294.1499938964844,295.76666259765625,289.4516296386719,296.180908203125,295.9508972167969,284.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.108290596605002e-09,0.0009849806083366,-0.0098153203725814,0.0,0.0,0.0,-0.0068494724109768,60.0,8.578795433044434,0.0,-6.614819625383461e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.224592213286088e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.71399640548043e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.174733764259145e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.713954932522027e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004607842129189,285.8335266113281,294.1499938964844,295.7300109863281,289.439208984375,296.1732177734375,295.9225158691406,284.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829724440351,3.87300813642355e-09,0.0009829686023294,-0.0091988537460565,0.0,0.0,0.0,-0.0067328321747481,60.0,8.48146915435791,0.0,-6.587821133052786e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.224592213286088e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.71399640548043e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.174733764259145e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.713954932522027e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004607842129189,285.8335266113281,294.1499938964844,295.7300109863281,289.439208984375,296.1732177734375,295.9225158691406,284.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829724440351,3.87300813642355e-09,0.0009829686023294,-0.0091988537460565,0.0,0.0,0.0,-0.0067328321747481,60.0,8.48146915435791,0.0,-6.587821133052786e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.206543472828344e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,9.69499014900066e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,7.160695531638339e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.69494867604226e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0004598826926667,285.8209228515625,294.1499938964844,295.6933288574219,289.42791748046875,296.1650085449219,295.8949279785156,284.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810478659346,3.6479788079191167e-09,0.0009810442570596,-0.008609240874648,0.0,0.0,0.0,-0.0066212746314704,60.0,8.389649391174316,0.0,-6.562050458569503e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.206543472828344e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,9.69499014900066e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,7.160695531638339e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.69494867604226e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0004598826926667,285.8209228515625,294.1499938964844,295.6933288574219,289.42791748046875,296.1650085449219,295.8949279785156,284.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810478659346,3.6479788079191167e-09,0.0009810442570596,-0.008609240874648,0.0,0.0,0.0,-0.0066212746314704,60.0,8.389649391174316,0.0,-6.562050458569503e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.197867620969193e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.685853001428768e-05,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,7.153947080951184e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.685812256066129e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0004594493366312,285.8146667480469,294.1499938964844,295.67498779296875,289.42266845703125,296.1607360839844,295.88140869140625,284.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980123062618,3.5398080022730483e-09,0.0009801195701584,-0.0083258133381605,0.0,0.0,0.0,-0.0065676509402692,60.0,8.345706939697266,0.0,-6.549680620082654e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.18949517654255e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,9.677036723587662e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,7.14743509888649e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,9.67699525062926e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0004590311436913,285.8084411621094,294.1499938964844,295.6566772460937,289.41766357421875,296.1563720703125,295.8680419921875,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792301570996,3.4354181721596433e-09,0.00097922666464,-0.0080522904172539,0.0,0.0,0.0,-0.0065158996731042,60.0,8.302923202514648,0.0,-6.537754160262922e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,9.173696162179112e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.660398791311307e-05,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,7.135146006476134e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.660358045948668e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004582420224323,285.7960205078125,294.1499938964844,295.6199951171875,289.4084167480469,296.14727783203125,295.84185791015625,284.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775453945621,3.238427082052908e-09,0.0009775421349331,-0.0075361281633377,0.0,0.0,0.0,-0.0064182421192526,60.0,8.221394538879395,0.0,-6.515277561902624e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,9.173696162179112e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.660398791311307e-05,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,7.135146006476134e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.660358045948668e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004582420224323,285.7960205078125,294.1499938964844,295.6199951171875,289.4084167480469,296.14727783203125,295.84185791015625,284.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775453945621,3.238427082052908e-09,0.0009775421349331,-0.0075361281633377,0.0,0.0,0.0,-0.0064182421192526,60.0,8.221394538879395,0.0,-6.515277561902624e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.158851025858894e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.644765668781474e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.123599061742425e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.644725651014596e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.00045750051504,285.7837219238281,294.1499938964844,295.5833435058594,289.40008544921875,296.1377258300781,295.81640625,284.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053323816004649e-09,0.0009759591775946,-0.0070511093363165,0.0,0.0,0.0,-0.0063264779746532,60.0,8.145298957824707,0.0,-6.494192916761676e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.158851025858894e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.644765668781474e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.123599061742425e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.644725651014596e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.00045750051504,285.7837219238281,294.1499938964844,295.5833435058594,289.40008544921875,296.1377258300781,295.81640625,284.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053323816004649e-09,0.0009759591775946,-0.0070511093363165,0.0,0.0,0.0,-0.0063264779746532,60.0,8.145298957824707,0.0,-6.494192916761676e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,9.144742944044992e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,9.62990743573755e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,7.112625462468714e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.629868145566434e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0004567957948893,285.7715148925781,294.1499938964844,295.5466613769531,289.39263916015625,296.127685546875,295.79168701171875,284.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744577109813,2.877397875522547e-09,0.0009744548005983,-0.0065901330672204,0.0,0.0,0.0,-0.006239263806492,60.0,8.07402515411377,0.0,-6.474184743865409e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,9.144742944044992e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,9.62990743573755e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,7.112625462468714e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.629868145566434e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0004567957948893,285.7715148925781,294.1499938964844,295.5466613769531,289.39263916015625,296.127685546875,295.79168701171875,284.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744577109813,2.877397875522547e-09,0.0009744548005983,-0.0065901330672204,0.0,0.0,0.0,-0.006239263806492,60.0,8.07402515411377,0.0,-6.474184743865409e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.130966645898296e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.61539990385063e-05,299.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,7.101910159690306e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.615361341275276e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004561077221296,285.7594299316406,294.1499938964844,295.510009765625,289.3860168457031,296.1171569824219,295.7677917480469,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729886660352,2.705620616438864e-09,0.0009729859302751,-0.0061400239355862,0.0,0.0,0.0,-0.0061541064642369,60.0,8.00705337524414,0.0,-6.454678924683321e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.130966645898296e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.61539990385063e-05,299.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,7.101910159690306e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.615361341275276e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004561077221296,285.7594299316406,294.1499938964844,295.510009765625,289.3860168457031,296.1171569824219,295.7677917480469,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729886660352,2.705620616438864e-09,0.0009729859302751,-0.0061400239355862,0.0,0.0,0.0,-0.0061541064642369,60.0,8.00705337524414,0.0,-6.454678924683321e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.124092321144416e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,9.608160326024516e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,7.096563058439642e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.608121763449162e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0004557643260341,285.75341796875,294.1499938964844,295.4916687011719,289.3829650878906,296.1117248535156,295.7562255859375,284.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722554241307,2.6198976321722967e-09,0.0009722528047859,-0.0059154015034437,0.0,0.0,0.0,-0.0061116088181734,60.0,7.975135326385498,0.0,-6.44495585788718e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
