time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131160,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,9.117124864133076e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.600823250366376e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,7.091143925208598e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.60078541538678e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0004554163315333,285.7474670410156,294.1499938964844,295.47332763671875,289.380126953125,296.106201171875,295.744873046875,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715124615468,2.5330237907184024e-09,0.0009715099586173,-0.005687762517482,0.0,0.0,0.0,-0.0060685416683554,60.0,7.944072246551514,0.0,-6.435109156655018e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.10281523829326e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.585753286955878e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.08001316525042e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,9.585716179572046e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004547015414573,285.735595703125,294.1499938964844,295.4366760253906,289.3749389648437,296.0948181152344,295.7230834960937,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699866641312,2.3545976279848446e-09,0.0009699842776171,-0.0052202236838638,0.0,0.0,0.0,-0.00598008884117,60.0,7.884024620056152,0.0,-6.41490984776283e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.10281523829326e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.585753286955878e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.08001316525042e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,9.585716179572046e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004547015414573,285.735595703125,294.1499938964844,295.4366760253906,289.3749389648437,296.0948181152344,295.7230834960937,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699866641312,2.3545976279848446e-09,0.0009699842776171,-0.0052202236838638,0.0,0.0,0.0,-0.00598008884117,60.0,7.884024620056152,0.0,-6.41490984776283e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.087864600587636e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.570009569870308e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.068384729791433e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.569972462486476e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004539547953754,285.7238464355469,294.1499938964844,295.3999938964844,289.370361328125,296.0830078125,295.70269775390625,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1681973993992187e-09,0.0009683903190307,-0.0047317859716713,0.0,0.0,0.0,-0.0058876820839941,60.0,7.826800346374512,0.0,-6.393841545104807e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.087864600587636e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.570009569870308e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.068384729791433e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.569972462486476e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004539547953754,285.7238464355469,294.1499938964844,295.3999938964844,289.370361328125,296.0830078125,295.70269775390625,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1681973993992187e-09,0.0009683903190307,-0.0047317859716713,0.0,0.0,0.0,-0.0058876820839941,60.0,7.826800346374512,0.0,-6.393841545104807e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,9.072254033526406e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.553570271236822e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.056242611724883e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.553533891448752e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0004531750455498,285.71221923828125,294.1499938964844,295.36334228515625,289.3663635253906,296.0708312988281,295.6839294433594,284.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667279664427,1.97357041820112e-09,0.0009667259873822,-0.0042217876762151,0.0,0.0,0.0,-0.0057911965996026,60.0,7.77201509475708,0.0,-6.371880090227934e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,9.072254033526406e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.553570271236822e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.056242611724883e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.553533891448752e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0004531750455498,285.71221923828125,294.1499938964844,295.36334228515625,289.3663635253906,296.0708312988281,295.6839294433594,284.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667279664427,1.97357041820112e-09,0.0009667259873822,-0.0042217876762151,0.0,0.0,0.0,-0.0057911965996026,60.0,7.77201509475708,0.0,-6.371880090227934e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,9.056290582520889e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.536759171169253e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.043825462460518e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.53672279138118e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.000452377658803,285.7007141113281,294.1499938964844,295.32666015625,289.3629150390625,296.0581970214844,295.6673889160156,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650258580222,1.7745462876916911e-09,0.0009650240535847,-0.0037002637982368,0.0,0.0,0.0,-0.0056925313547253,60.0,7.719769954681396,0.0,-6.349461756371967e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,9.056290582520889e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.536759171169253e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.043825462460518e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.53672279138118e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.000452377658803,285.7007141113281,294.1499938964844,295.32666015625,289.3629150390625,296.0581970214844,295.6673889160156,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650258580222,1.7745462876916911e-09,0.0009650240535847,-0.0037002637982368,0.0,0.0,0.0,-0.0056925313547253,60.0,7.719769954681396,0.0,-6.349461756371967e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.048189531313255e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,9.52822811086662e-05,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,7.037524483166635e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.528192458674312e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.000451973057352,285.69500732421875,294.1499938964844,295.3083190917969,289.361328125,296.0517578125,295.659912109375,284.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641624055802,1.673554295145152e-09,0.0009641607757657,-0.0034356224350631,0.0,0.0,0.0,-0.005642466712743,60.0,7.6944475173950195,-0.0,-6.3381008885699e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,9.040217264555396e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,9.519832383375616e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.031323184492067e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,9.519796731183304e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.000451574800536,285.6893310546875,294.1499938964844,295.2900085449219,289.3598937988281,296.04522705078125,295.6529846191406,284.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633121662773,1.574158914330325e-09,0.0009633105946704,-0.0031751648057252,0.0,0.0,0.0,-0.0055931909009814,60.0,7.669698715209961,-0.0,-6.326929735678277e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,9.02520478121005e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.504023182671516e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.019646727712825e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.503988258074968e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0004508249694481,285.6782531738281,294.1499938964844,295.2533264160156,289.3572692871094,296.0320129394531,295.6410522460937,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547817753627,1.3800564024890603e-09,0.0009547804365865,-0.0026734021957963,0.0,0.0,0.0,-0.0054624313488602,60.0,7.59047269821167,-0.0,-6.305921118610058e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,9.02520478121005e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.504023182671516e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.019646727712825e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.503988258074968e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0004508249694481,285.6782531738281,294.1499938964844,295.2533264160156,289.3572692871094,296.0320129394531,295.6410522460937,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547817753627,1.3800564024890603e-09,0.0009547804365865,-0.0026734021957963,0.0,0.0,0.0,-0.0054624313488602,60.0,7.59047269821167,-0.0,-6.305921118610058e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,9.017481352202594e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.49588938965462e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,7.013638969510794e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.495855192653836e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004504391981754,285.6731872558594,294.1499938964844,295.2166748046875,289.35498046875,296.01959228515625,295.6304931640625,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007864084327593,1.1158959312140835e-09,0.0007864073268137,-0.0021472976077347,0.0,0.0,0.0,-0.004496491048485,60.0,7.072510242462158,-0.0,-6.295120158483769e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,9.017481352202594e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.49588938965462e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,7.013638969510794e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.495855192653836e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004504391981754,285.6731872558594,294.1499938964844,295.2166748046875,289.35498046875,296.01959228515625,295.6304931640625,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007864084327593,1.1158959312140835e-09,0.0007864073268137,-0.0021472976077347,0.0,0.0,0.0,-0.004496491048485,60.0,7.072510242462158,-0.0,-6.295120158483769e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.748496864223853e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,8.159580465871841e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,6.026644405210391e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,8.159550634445623e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.000387051171856,285.63995361328125,294.1499938964844,295.17999267578125,289.3529968261719,296.0065612792969,295.6231384277344,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008724807412363,1.001064897643289e-09,0.0008724797517061,-0.0017593343509361,0.0,0.0,0.0,-0.0048717963509261,60.0,7.029904842376709,-0.0,-4.648017792874271e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.748496864223853e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,8.159580465871841e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,6.026644405210391e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,8.159550634445623e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.000387051171856,285.63995361328125,294.1499938964844,295.17999267578125,289.3529968261719,296.0065612792969,295.6231384277344,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008724807412363,1.001064897643289e-09,0.0008724797517061,-0.0017593343509361,0.0,0.0,0.0,-0.0048717963509261,60.0,7.029904842376709,-0.0,-4.648017792874271e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.008634515339509e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.48657252592966e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,7.006757368799299e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.486538328928872e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0004499973147176,285.6589050292969,294.1499938964844,295.1433410644531,289.3512268066406,295.93084716796875,295.5645446777344,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004121888196095,6.31654339944276e-10,0.0004121881793253,-0.0012484412873163,0.0,0.0,0.0,-0.0023962347768247,60.0,5.612967491149902,-0.0,-6.282758135967016e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.008634515339509e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.48657252592966e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,7.006757368799299e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.486538328928872e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0004499973147176,285.6589050292969,294.1499938964844,295.1433410644531,289.3512268066406,295.93084716796875,295.5645446777344,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004121888196095,6.31654339944276e-10,0.0004121881793253,-0.0012484412873163,0.0,0.0,0.0,-0.0023962347768247,60.0,5.612967491149902,-0.0,-6.282758135967016e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,3.016031041624956e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,3.176041354890913e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,2.345815664739348e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,3.176030077156611e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001506561093265,285.67626953125,294.1499938964844,295.125,289.35040283203125,295.8944091796875,295.5482177734375,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005745518719777,6.555422316090184e-10,0.0005745512316934,-0.0011488799937069,0.0,0.0,0.0,-0.0031976113095879,60.0,5.398826122283936,-0.0,-7.042123328915295e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,3.9053207729011774e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,4.112510578124784e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,3.037489477719646e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,4.112496026209556e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.00019507772231,285.7400207519531,294.1499938964844,295.1066589355469,289.3496398925781,295.8567810058594,295.511962890625,284.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004114136099815,5.157542171119183e-10,0.0004114131152164,-0.000944513361901,0.0,0.0,0.0,-0.0023181026335805,60.0,4.957546710968018,-0.0,-1.1807144595366026e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,2.6357023671153e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,2.775534812826664e-05,299.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,2.0500026948866434e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,2.775524990283884e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001316580310231,285.746337890625,294.1499938964844,295.08758544921875,289.348876953125,295.8526916503906,295.5113525390625,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003760553372558,4.466314540430005e-10,0.0003760549006983,-0.0007981467642821,0.0,0.0,0.0,-0.0021036679390817,60.0,4.379639625549316,-0.0,-5.378039347192498e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,3.039388684555888e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,3.2006380934035406e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,2.3639828214072622e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,3.2006268156692386e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001518228818895,285.7484741210937,294.1499938964844,295.07000732421875,289.3481750488281,295.8490905761719,295.511474609375,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002691867412067,3.5031039180566376e-10,0.0002691863919608,-0.0006517856381833,0.0,0.0,0.0,-0.0015246096299961,60.0,3.74296498298645,-0.0,-7.1516077504441e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,1.78020400198875e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,1.874649569799658e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,1.384611186949769e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,1.8746428395388648e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.892436017049477e-05,285.7452392578125,294.1499938964844,295.0333251953125,289.3467712402344,295.8422546386719,295.51226806640625,284.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001897527981782,2.3731888676437047e-10,0.0001897525653475,-0.0004341628809925,0.0,0.0,0.0,-0.0010688148904591,60.0,2.839411735534668,-0.0,-2.4534132503362116e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,1.78020400198875e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,1.874649569799658e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,1.384611186949769e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,1.8746428395388648e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.892436017049477e-05,285.7452392578125,294.1499938964844,295.0333251953125,289.3467712402344,295.8422546386719,295.51226806640625,284.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001897527981782,2.3731888676437047e-10,0.0001897525653475,-0.0004341628809925,0.0,0.0,0.0,-0.0010688148904591,60.0,2.839411735534668,-0.0,-2.4534132503362116e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,1.0897893844230566e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,1.1476062354631722e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,8.476188668282703e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.1476021427370142e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,5.4436921345768496e-05,285.7470703125,294.1499938964844,294.9966735839844,289.3453674316406,295.8397216796875,295.5130615234375,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161277978098,1.4524631497536689e-10,0.0001161276522907,-0.0002657274308148,0.0,0.0,0.0,-0.0006541145266965,60.0,2.174562931060791,-0.0,-9.194249805943855e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,1.0897893844230566e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,1.1476062354631722e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,8.476188668282703e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.1476021427370142e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,5.4436921345768496e-05,285.7470703125,294.1499938964844,294.9966735839844,289.3453674316406,295.8397216796875,295.5130615234375,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161277978098,1.4524631497536689e-10,0.0001161276522907,-0.0002657274308148,0.0,0.0,0.0,-0.0006541145266965,60.0,2.174562931060791,-0.0,-9.194249805943855e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,6.016965926392004e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,6.336185379041126e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,4.679890025727218e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,6.3361630964209326e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,3.0055818569962867e-05,285.7423095703125,294.1499938964844,294.9599914550781,289.34393310546875,295.8410339355469,295.51324462890625,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.411698268493637e-05,8.019392094826827e-11,6.411690264940262e-05,-0.0001467143883928,0.0,0.0,0.0,-0.0003611524007283,60.0,1.6092101335525513,-0.0,-2.8027624665583057e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,6.016965926392004e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,6.336185379041126e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,4.679890025727218e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,6.3361630964209326e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,3.0055818569962867e-05,285.7423095703125,294.1499938964844,294.9599914550781,289.34393310546875,295.8410339355469,295.51324462890625,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.411698268493637e-05,8.019392094826827e-11,6.411690264940262e-05,-0.0001467143883928,0.0,0.0,0.0,-0.0003611524007283,60.0,1.6092101335525513,-0.0,-2.8027624665583057e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,3.854930582747329e-06,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,4.059447292092955e-06,299.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,2.9982968499098206e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,4.059432740177726e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,1.9256065570516512e-05,285.7424621582031,294.1499938964844,294.9416809082031,289.3431701660156,295.8408508300781,295.5133056640625,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.107864515390247e-05,5.1378790111300525e-11,4.1078590584220365e-05,-9.3997128715273e-05,0.0,0.0,0.0,-0.0002313840814167,60.0,1.4128270149230957,-0.0,-1.1504408536922027e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,2.6650568543118425e-06,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,2.8064466732757865e-06,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,2.072834149657865e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,2.806436668834067e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,1.3312434020917864e-05,285.7424621582031,294.1499938964844,294.92333984375,289.3423767089844,295.8408203125,295.5133056640625,284.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8402133466443047e-05,3.552299773779133e-11,2.8402097086654976e-05,-6.49885114398785e-05,0.0,0.0,0.0,-0.0001599805109435,60.0,1.2695423364639282,-0.0,-5.49849853148654e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,5.718554234590556e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,6.021941771905404e-07,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,4.447790331596481e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,6.021920739840425e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,2.8565195862029213e-06,285.7417297363281,294.1499938964844,294.8866577148437,289.3406982421875,295.84112548828125,295.5132751464844,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.094016043789452e-06,7.621996783724327e-12,6.094008313084487e-06,-1.3944310921942815e-05,0.0,0.0,0.0,-3.432579978834838e-05,60.0,0.9716854691505432,-0.0,-2.531649802989256e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,5.718554234590556e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,6.021941771905404e-07,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,4.447790331596481e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,6.021920739840425e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,2.8565195862029213e-06,285.7417297363281,294.1499938964844,294.8866577148437,289.3406982421875,295.84112548828125,295.5132751464844,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.094016043789452e-06,7.621996783724327e-12,6.094008313084487e-06,-1.3944310921942815e-05,0.0,0.0,0.0,-3.432579978834838e-05,60.0,0.9716854691505432,-0.0,-2.531649802989256e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,3.0331157585550272e-09,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,3.194032371922617e-09,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,2.359103801197193e-09,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,3.194021047647766e-09,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,1.5150954268960962e-08,285.7416381835937,294.1499938964844,294.8500061035156,289.3388061523437,295.8411560058594,295.5132751464844,284.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.249051516718282e-08,4.0596764502593576e-14,3.2490476087332354e-08,-7.423436443332322e-08,0.0,0.0,0.0,-1.829757820814848e-07,60.0,0.8232927322387695,-0.0,-7.122117718310174e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,3.0331157585550272e-09,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,3.194032371922617e-09,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,2.359103801197193e-09,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,3.194021047647766e-09,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,1.5150954268960962e-08,285.7416381835937,294.1499938964844,294.8500061035156,289.3388061523437,295.8411560058594,295.5132751464844,284.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.249051516718282e-08,4.0596764502593576e-14,3.2490476087332354e-08,-7.423436443332322e-08,0.0,0.0,0.0,-1.829757820814848e-07,60.0,0.8232927322387695,-0.0,-7.122117718310174e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,4.564000288809211e-10,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,4.806134934476346e-10,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,3.5497987882493476e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,4.806118281130978e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,2.279799460325192e-09,285.7416381835937,294.1499938964844,294.8148498535156,289.3385925292969,295.8411560058594,295.5132751464844,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.9466177820534085e-09,6.1355818327748804e-15,4.9466115648044714e-09,-1.1263612265111078e-08,0.0,0.0,0.0,-2.7837813831865788e-08,60.0,0.7383345365524292,-0.0,-1.6125844682690649e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,4.564000288809211e-10,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,4.806134934476346e-10,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,3.5497987882493476e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,4.806118281130978e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,2.279799460325192e-09,285.7416381835937,294.1499938964844,294.8148498535156,289.3385925292969,295.8411560058594,295.5132751464844,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.9466177820534085e-09,6.1355818327748804e-15,4.9466115648044714e-09,-1.1263612265111078e-08,0.0,0.0,0.0,-2.7837813831865788e-08,60.0,0.7383345365524292,-0.0,-1.6125844682690649e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,3.12112106992668e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,3.28670667071318e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,2.427552950323708e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,3.2866952215382383e-11,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,1.5590556623479301e-10,285.7416381835937,294.1499938964844,294.7825927734375,289.3419494628906,295.8411560058594,295.5132751464844,284.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3954167255600964e-10,4.247963404104514e-16,3.3954125622237536e-10,-7.72363673018361e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,0.6709941625595093,-0.0,-7.541408068026654e-21,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,3.12112106992668e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,3.28670667071318e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,2.427552950323708e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,3.2866952215382383e-11,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,1.5590556623479301e-10,285.7416381835937,294.1499938964844,294.7825927734375,289.3419494628906,295.8411560058594,295.5132751464844,284.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3954167255600964e-10,4.247963404104514e-16,3.3954125622237536e-10,-7.72363673018361e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,0.6709941625595093,-0.0,-7.541408068026654e-21,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
