time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133500,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,1.6117265508319708e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,1.6972338465204295e-11,299.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,1.2535724194795428e-11,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,1.6972277749882636e-11,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,8.050861366459827e-11,285.7416381835937,294.1499938964844,294.7674865722656,289.3448791503906,295.8411560058594,295.5132751464844,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6496219668038492e-10,2.0948937965501564e-16,1.6496198851356778e-10,-3.8089734144541865e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.6444586515426636,-0.0,-2.0110083453129977e-21,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,7.930717714488278e-12,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,8.351467954692549e-12,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,6.168372236603492e-12,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,8.351438464393457e-12,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,3.9615349195498695e-11,285.7416381835937,294.1499938964844,294.7530212402344,289.3486022949219,295.8411560058594,295.5132751464844,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.442254534335447e-11,1.0724842657536291e-16,8.442243432105201e-11,-1.9264369266469567e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.619844377040863,-0.0,-4.869183731612409e-22,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,3.83744425125343e-12,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,4.041032699436675e-12,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,2.9846962575075242e-12,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,4.0410183879679976e-12,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,1.9168716960948903e-11,285.7416381835937,294.1499938964844,294.73651123046875,289.3541259765625,295.8411560058594,295.5132751464844,284.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.751394681006381e-11,1.731327899562277e-17,3.7513929462829054e-11,-8.767445103252669e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.5921895503997803,-0.0,-1.1400234100309763e-22,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,2.0466369484578584e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,2.155217627627937e-12,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,1.591837989547984e-12,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,2.1552098213722948e-12,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,1.0223316117274894e-11,285.7416381835937,294.1499938964844,294.7259826660156,289.3583984375,295.8411560058594,295.5132751464844,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9315002722231078e-11,-5.633742277231768e-18,1.9315009661124982e-11,-4.5545244659050965e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.5737560391426086,-0.0,-3.242744648454322e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,1.6027213334268712e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.6877509168011784e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,1.2465682708295844e-08,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,1.6877448771879244e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.005878981975911e-08,285.7415771484375,294.1499938964844,294.70123291015625,289.3711242675781,295.8411865234375,295.5132751464844,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.707769712311347e-07,2.1360283062720614e-13,1.7077675806831397e-07,-3.907839243311173e-07,0.0,0.0,0.0,-9.619398042559624e-07,60.0,0.5331943035125732,-0.0,-1.988554262796977e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,1.6027213334268712e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.6877509168011784e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,1.2465682708295844e-08,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,1.6877448771879244e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.005878981975911e-08,285.7415771484375,294.1499938964844,294.70123291015625,289.3711242675781,295.8411865234375,295.5132751464844,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.707769712311347e-07,2.1360283062720614e-13,1.7077675806831397e-07,-3.907839243311173e-07,0.0,0.0,0.0,-9.619398042559624e-07,60.0,0.5331943035125732,-0.0,-1.988554262796977e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,3.689579557430989e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,3.8853238493175013e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,2.869689978979295e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,3.8853099226798804e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.8430108639222447e-06,285.7415771484375,294.1499938964844,294.6785583496094,289.3865661621094,295.8411865234375,295.5132751464844,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.931989340344444e-06,4.9178313331343926e-12,3.931984338123584e-06,-8.997058102977462e-06,0.0,0.0,0.0,-2.2147694835439324e-05,60.0,0.5131616592407227,-0.0,-1.053864894656753e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,3.689579557430989e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,3.8853238493175013e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,2.869689978979295e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,3.8853099226798804e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.8430108639222447e-06,285.7415771484375,294.1499938964844,294.6785583496094,289.3865661621094,295.8411865234375,295.5132751464844,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.931989340344444e-06,4.9178313331343926e-12,3.931984338123584e-06,-8.997058102977462e-06,0.0,0.0,0.0,-2.2147694835439324e-05,60.0,0.5131616592407227,-0.0,-1.053864894656753e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,2.1912042029725853e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,2.307454678884824e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,1.7042798390320968e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,2.307446493432508e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,1.094545496016508e-05,285.7420349121094,294.1499938964844,294.6578369140625,289.4045715332031,295.84051513671875,295.5134582519531,284.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.334866258024704e-05,2.920341399259563e-11,2.334863347641658e-05,-5.3427684179041535e-05,0.0,0.0,0.0,-0.0001315164117841,60.0,0.580508828163147,-0.0,-3.717036747841185e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,2.1912042029725853e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,2.307454678884824e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,1.7042798390320968e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,2.307446493432508e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,1.094545496016508e-05,285.7420349121094,294.1499938964844,294.6578369140625,289.4045715332031,295.84051513671875,295.5134582519531,284.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.334866258024704e-05,2.920341399259563e-11,2.334863347641658e-05,-5.3427684179041535e-05,0.0,0.0,0.0,-0.0001315164117841,60.0,0.580508828163147,-0.0,-3.717036747841185e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,3.006798351634643e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,3.166318720104755e-06,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,2.3386346583720297e-06,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,3.166307578794658e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,1.5019493730505928e-05,285.7424621582031,294.1499938964844,294.6481018066406,289.4144287109375,295.8399353027344,295.5135803222656,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.203961387043819e-05,4.0073572932231016e-11,3.203957385267131e-05,-7.331460801651701e-05,0.0,0.0,0.0,-0.0001804700295906,60.0,0.6254061460494995,-0.0,-6.999061052948008e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,4.394077677716268e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,4.627197540685302e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,3.4176359804405365e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,4.62718116978067e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,2.194920125475619e-05,285.7427062988281,294.1499938964844,294.6387939453125,289.4248962402344,295.839599609375,295.513671875,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.682154758484103e-05,5.856226614753268e-11,4.6821489377180114e-05,-0.0001071396982297,0.0,0.0,0.0,-0.00026373253786,60.0,0.6699435710906982,-0.0,-1.4947433568668342e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,8.845787306199782e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,9.315084753325207e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,6.880096862005303e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.315051102021243e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,4.418628304847516e-05,285.7440795898437,294.1499938964844,294.6212463378906,289.4473571777344,295.837646484375,295.5141296386719,284.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.425795724382624e-05,1.1789334786183048e-10,9.42578408285044e-05,-0.0002156858681701,0.0,0.0,0.0,-0.0005309283733367,60.0,0.8847771883010864,-0.0,-6.057648826995881e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,8.845787306199782e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,9.315084753325207e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,6.880096862005303e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.315051102021243e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,4.418628304847516e-05,285.7440795898437,294.1499938964844,294.6212463378906,289.4473571777344,295.837646484375,295.5141296386719,284.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.425795724382624e-05,1.1789334786183048e-10,9.42578408285044e-05,-0.0002156858681701,0.0,0.0,0.0,-0.0005309283733367,60.0,0.8847771883010864,-0.0,-6.057648826995881e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,1.4582200492441189e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.535583214717917e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,1.1341777280904353e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,1.535577939648647e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,7.284068851731718e-05,285.746826171875,294.1499938964844,294.60504150390625,289.4717712402344,295.8333740234375,295.5146179199219,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553832116769,1.9434598375056567e-10,0.000155383022502,-0.0003555559087544,0.0,0.0,0.0,-0.0008752297726459,60.0,1.20669424533844,-0.0,-1.646179637049272e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,1.4582200492441189e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.535583214717917e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,1.1341777280904353e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,1.535577939648647e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,7.284068851731718e-05,285.746826171875,294.1499938964844,294.60504150390625,289.4717712402344,295.8333740234375,295.5146179199219,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553832116769,1.9434598375056567e-10,0.000155383022502,-0.0003555559087544,0.0,0.0,0.0,-0.0008752297726459,60.0,1.20669424533844,-0.0,-1.646179637049272e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,2.240465437353123e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,2.359329300816171e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,1.7425943951820955e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,2.3593209334649146e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.00011191523663,285.7505798339844,294.1499938964844,294.58990478515625,289.4979248046875,295.8256530761719,295.5133361816406,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002460423565935,3.059178743658464e-10,0.0002460420655552,-0.0005582213634625,0.0,0.0,0.0,-0.0013847713125869,60.0,1.712857961654663,-0.0,-3.8860417106434406e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,2.240465437353123e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,2.359329300816171e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,1.7425943951820955e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,2.3593209334649146e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.00011191523663,285.7505798339844,294.1499938964844,294.58990478515625,289.4979248046875,295.8256530761719,295.5133361816406,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002460423565935,3.059178743658464e-10,0.0002460420655552,-0.0005582213634625,0.0,0.0,0.0,-0.0013847713125869,60.0,1.712857961654663,-0.0,-3.8860417106434406e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,3.427068077144213e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,3.6088847991777584e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,2.665512874955312e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,3.608872430049814e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001711881777737,285.7932434082031,294.1499938964844,294.5757141113281,289.5256042480469,295.82086181640625,295.5022277832031,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003651669248938,4.5673620441277757e-10,0.0003651664592325,-0.0008356007165275,0.0,0.0,0.0,-0.0020568862091749,60.0,2.4672441482543945,-0.0,-9.092343766781141e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,3.427068077144213e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,3.6088847991777584e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,2.665512874955312e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,3.608872430049814e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001711881777737,285.7932434082031,294.1499938964844,294.5757141113281,289.5256042480469,295.82086181640625,295.5022277832031,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003651669248938,4.5673620441277757e-10,0.0003651664592325,-0.0008356007165275,0.0,0.0,0.0,-0.0020568862091749,60.0,2.4672441482543945,-0.0,-9.092343766781141e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,3.312592161819339e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,3.488335642032325e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,2.576475526439026e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,3.488323636702262e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001654699008213,285.79010009765625,294.1499938964844,294.56890869140625,289.5399780273437,295.8125305175781,295.4976501464844,284.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005189698422327,6.077449654640077e-10,0.0005189692019484,-0.001078802277334,0.0,0.0,0.0,-0.0028978530317544,60.0,3.123302459716797,-0.0,-8.495053549495424e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.045928163686769e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,9.525843051960692e-05,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,7.03576224623248e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.525809582555668e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004518602800089,285.889404296875,294.1499938964844,294.5622253417969,289.5546264648437,295.6547546386719,295.3837280273437,284.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0005588211352005,1.1940499977658448e-10,-0.0005588212516158,-0.0008727389504201,0.0,0.0,0.0,0.002716414630413,60.0,5.6053972244262695,-0.0,-6.334841629040966e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,9.007063636090606e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.48491579038091e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.005533552728593e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,9.484883048571646e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0004499189381022,285.85906982421875,294.1499938964844,294.5533752441406,289.5750427246094,295.615234375,295.3712463378906,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007942505180835,9.94526461184364e-10,0.0007942495285533,-0.0018203746294602,0.0,0.0,0.0,-0.0044809589162468,60.0,5.870612621307373,-0.0,-6.280522768520315e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.006846084957942e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,9.484687325311823e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,7.005364750511944e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.48465458350256e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0004499080823734,285.8547058105469,294.1499938964844,294.5492553710937,289.5848083496094,295.609375,295.36602783203125,284.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689787984825,1.1668158661493067e-09,0.0009689776343293,-0.0020985966548323,0.0,0.0,0.0,-0.0054372479207813,60.0,5.963758945465088,-0.0,-6.280215814058465e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,9.03402251424268e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.51330439420417e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,7.026501407381147e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.513272379990668e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000451265630545,285.8435363769531,294.1499938964844,294.53662109375,289.61590576171875,295.5971984863281,295.33355712890625,284.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626432438381,1.4960614969083963e-09,0.0009626417886465,-0.0029705166816711,0.0,0.0,0.0,-0.0055544697679579,60.0,6.758245944976807,-0.0,-6.31815950669079e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,9.03402251424268e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.51330439420417e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,7.026501407381147e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.513272379990668e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000451265630545,285.8435363769531,294.1499938964844,294.53662109375,289.61590576171875,295.5971984863281,295.33355712890625,284.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626432438381,1.4960614969083963e-09,0.0009626417886465,-0.0029705166816711,0.0,0.0,0.0,-0.0055544697679579,60.0,6.758245944976807,-0.0,-6.31815950669079e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.066501661436632e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.547506488161162e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,7.05176280462183e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,9.54747447394766e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004528880526777,285.8323974609375,294.1499938964844,294.5240783691406,289.64776611328125,295.5789794921875,295.2942199707031,284.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661023505032,1.9006265450371984e-09,0.000966100487858,-0.0040306472219526,0.0,0.0,0.0,-0.005755026359111,60.0,7.063439846038818,-0.0,-6.363659110775188e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.066501661436632e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.547506488161162e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,7.05176280462183e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,9.54747447394766e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004528880526777,285.8323974609375,294.1499938964844,294.5240783691406,289.64776611328125,295.5789794921875,295.2942199707031,284.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661023505032,1.9006265450371984e-09,0.000966100487858,-0.0040306472219526,0.0,0.0,0.0,-0.005755026359111,60.0,7.063439846038818,-0.0,-6.363659110775188e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.100438182940708e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,9.583243081578984e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.078157068463042e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.583211067365482e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0004545832634903,285.8213195800781,294.1499938964844,294.511474609375,289.6801147460937,295.560791015625,295.2407531738281,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697179193608,2.3233470702876957e-09,0.0009697155910544,-0.0051383371464908,0.0,0.0,0.0,-0.005964589305222,60.0,7.230346202850342,-0.0,-6.411375608195159e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.100438182940708e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,9.583243081578984e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.078157068463042e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.583211067365482e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0004545832634903,285.8213195800781,294.1499938964844,294.511474609375,289.6801147460937,295.560791015625,295.2407531738281,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697179193608,2.3233470702876957e-09,0.0009697155910544,-0.0051383371464908,0.0,0.0,0.0,-0.005964589305222,60.0,7.230346202850342,-0.0,-6.411375608195159e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,9.113159467233344e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,9.596638847142458e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,7.08805164322257e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.596606832928956e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0004552187456283,285.8157958984375,294.1499938964844,294.50506591796875,289.6964416503906,295.5517272949219,295.2129211425781,284.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710795711725,2.4817972121837784e-09,0.0009710771264508,-0.0055535263381898,0.0,0.0,0.0,-0.0060431729070842,60.0,7.298272609710693,-0.0,-6.429306154132064e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.122976916842164e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,9.60697652772069e-05,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,7.095687033142895e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,9.606945241102947e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0004557091451715,285.8103332519531,294.1499938964844,294.4985656738281,289.7128295898437,295.54266357421875,295.1822814941406,284.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721199166961,2.604056970056945e-09,0.0009721172973513,-0.0058738938532769,0.0,0.0,0.0,-0.0061037559062242,60.0,7.355201721191406,-0.0,-6.44315960585118e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,9.139219764620066e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.624080848880112e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.108320278348401e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.624050289858133e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0004565205599647,285.7994079589844,294.1499938964844,294.4851989746094,289.7456359863281,295.5245666503906,295.12066650390625,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738490334711,2.8063329438055007e-09,0.0009738462395034,-0.0064039225690066,0.0,0.0,0.0,-0.0062040295451879,60.0,7.460446357727051,-0.0,-6.466111557301701e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,9.139219764620066e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.624080848880112e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.108320278348401e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.624050289858133e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0004565205599647,285.7994079589844,294.1499938964844,294.4851989746094,289.7456359863281,295.5245666503906,295.12066650390625,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738490334711,2.8063329438055007e-09,0.0009738462395034,-0.0064039225690066,0.0,0.0,0.0,-0.0062040295451879,60.0,7.460446357727051,-0.0,-6.466111557301701e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,9.147976379608735e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,9.633300942368804e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,7.115129847079515e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.633270383346826e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0004569579614326,285.7885437011719,294.1499938964844,294.4711608886719,289.77838134765625,295.50653076171875,295.0603942871094,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747814037837,2.9153226499545326e-09,0.0009747784934006,-0.0066895079798996,0.0,0.0,0.0,-0.0062580616213381,60.0,7.552090167999268,-0.0,-6.478495606643264e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,9.147976379608735e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,9.633300942368804e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,7.115129847079515e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.633270383346826e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0004569579614326,285.7885437011719,294.1499938964844,294.4711608886719,289.77838134765625,295.50653076171875,295.0603942871094,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747814037837,2.9153226499545326e-09,0.0009747784934006,-0.0066895079798996,0.0,0.0,0.0,-0.0062580616213381,60.0,7.552090167999268,-0.0,-6.478495606643264e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,9.15153868845664e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,9.637052426114678e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.117900531738997e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.6370218670927e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0004571359604597,285.7778015136719,294.1499938964844,294.45623779296875,289.810791015625,295.488525390625,295.0033264160156,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751602774485,2.959609224362225e-09,0.0009751573088578,-0.0068055517040193,0.0,0.0,0.0,-0.0062800170853734,60.0,7.63379430770874,-0.0,-6.483531223011596e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,9.15153868845664e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,9.637052426114678e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.117900531738997e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.6370218670927e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0004571359604597,285.7778015136719,294.1499938964844,294.45623779296875,289.810791015625,295.488525390625,295.0033264160156,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751602774485,2.959609224362225e-09,0.0009751573088578,-0.0068055517040193,0.0,0.0,0.0,-0.0062800170853734,60.0,7.63379430770874,-0.0,-6.483531223011596e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.154936560662465e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.640630014473572e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.120543159544468e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.640600183047354e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004573057231027,285.7671813964844,294.1499938964844,294.4402770996094,289.8427429199219,295.4705505371094,294.9493408203125,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755214559845,3.0018378893714726e-09,0.0009755184291861,-0.0069162021391093,0.0,0.0,0.0,-0.0063009518198668,60.0,7.709450721740723,-0.0,-6.488334491905334e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
