time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135840,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.154936560662465e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.640630014473572e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.120543159544468e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.640600183047354e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004573057231027,285.7671813964844,294.1499938964844,294.4402770996094,289.8427429199219,295.4705505371094,294.9493408203125,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755214559845,3.0018378893714726e-09,0.0009755184291861,-0.0069162021391093,0.0,0.0,0.0,-0.0063009518198668,60.0,7.709450721740723,-0.0,-6.488334491905334e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,9.159501496469602e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.645437239669263e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.124093099264428e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.645407408243044e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0004575337807182,285.76190185546875,294.1499938964844,294.4317932128906,289.8584289550781,295.4615783691406,294.9229431152344,284.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760075481608,3.0586666532883555e-09,0.0009760044631548,-0.0070651094429194,0.0,0.0,0.0,-0.0063291247934103,60.0,7.746396064758301,-0.0,-6.494801141343487e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.164595394395292e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.65080107562244e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,7.128054858185351e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.65077124419622e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0004577882355079,285.7566223144531,294.1499938964844,294.4230041503906,289.8739624023437,295.4525756835937,294.896484375,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765495196916,3.1220805940535e-09,0.0009765463764779,-0.0072312713600695,0.0,0.0,0.0,-0.0063605601899325,60.0,7.783470630645752,-0.0,-6.502020966081545e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,9.175531886285172e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.662316733738407e-05,299.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,7.136560452636331e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.662287629907952e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004583345144055,285.7486267089844,294.1499938964844,294.408935546875,289.8970642089844,295.4389038085937,294.854736328125,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777136147022,3.2582605502540223e-09,0.0009777103550732,-0.0075880978256464,0.0,0.0,0.0,-0.0064280675724148,60.0,7.839733123779297,-0.0,-6.517539219430546e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,9.180617780657484e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.667672566138208e-05,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,7.140516390791163e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,9.667643462307753e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0004585885908454,285.7461242675781,294.1499938964844,294.404296875,289.9042358398437,295.4345703125,294.84185791015625,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097825541161,3.3216061012808483e-09,0.0009782521519809,-0.0077540786005556,0.0,0.0,0.0,-0.0064594713039696,60.0,7.857904434204102,-0.0,-6.524764017967756e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.202954242937268e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,9.69119428191334e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,7.157889194786549e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.691164450487122e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0004597043734975,285.7357177734375,294.1499938964844,294.3838806152344,289.93341064453125,295.4164733886719,294.7876892089844,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806348243728,3.599809117460495e-09,0.0009806312154978,-0.0084830289706587,0.0,0.0,0.0,-0.0065973894670605,60.0,7.933812618255615,-0.0,-6.556540910196419e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.202954242937268e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,9.69119428191334e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,7.157889194786549e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.691164450487122e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0004597043734975,285.7357177734375,294.1499938964844,294.3838806152344,289.93341064453125,295.4164733886719,294.7876892089844,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806348243728,3.599809117460495e-09,0.0009806312154978,-0.0084830289706587,0.0,0.0,0.0,-0.0065973894670605,60.0,7.933812618255615,-0.0,-6.556540910196419e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.226169640896842e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.715640044305474e-05,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,7.175944483606145e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,9.715610940475015e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.000460864015622,285.72540283203125,294.1499938964844,294.36163330078125,289.96124267578125,295.39825439453125,294.7329406738281,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831076022237,3.888953159503217e-09,0.0009831036441028,-0.0092406319454312,0.0,0.0,0.0,-0.0067407302558422,60.0,8.008511543273926,-0.0,-6.589649359511895e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.226169640896842e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.715640044305474e-05,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,7.175944483606145e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,9.715610940475015e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.000460864015622,285.72540283203125,294.1499938964844,294.36163330078125,289.96124267578125,295.39825439453125,294.7329406738281,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831076022237,3.888953159503217e-09,0.0009831036441028,-0.0092406319454312,0.0,0.0,0.0,-0.0067407302558422,60.0,8.008511543273926,-0.0,-6.589649359511895e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.24682681215927e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.737392974784598e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,7.192011253209785e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.73736387095414e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004618959501385,285.7151184082031,294.1499938964844,294.3373107910156,289.98748779296875,295.3799133300781,294.6784362792969,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853084338828,4.1462362432298505e-09,0.0009853043593466,-0.0099147427827119,0.0,0.0,0.0,-0.0068682800047099,60.0,8.07986068725586,-0.0,-6.619179515610085e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.24682681215927e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.737392974784598e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,7.192011253209785e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.73736387095414e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004618959501385,285.7151184082031,294.1499938964844,294.3373107910156,289.98748779296875,295.3799133300781,294.6784362792969,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853084338828,4.1462362432298505e-09,0.0009853043593466,-0.0099147427827119,0.0,0.0,0.0,-0.0068682800047099,60.0,8.07986068725586,-0.0,-6.619179515610085e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.254586620954797e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,9.745564602781089e-05,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,7.19804666005075e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,9.745536226546392e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004622835840564,285.7100524902344,294.1499938964844,294.3243408203125,289.9999694824219,295.37066650390625,294.6517639160156,284.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242872275739273e-09,0.000986129627563,-0.0101679377257823,0.0,0.0,0.0,-0.0069161811843514,60.0,8.112730026245117,-0.0,-6.63028814074096e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,9.26083594094962e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.752144251251592e-05,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,7.202906999737024e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.75211660261266e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0004625957517419,285.7049560546875,294.1499938964844,294.31072998046875,290.0119934082031,295.36138916015625,294.6255187988281,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867988992482,4.320681146197103e-09,0.000986794475466,-0.0103718014433979,0.0,0.0,0.0,-0.0069547523744404,60.0,8.143960952758789,-0.0,-6.63923884758333e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.26675711525604e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.758379019331188e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,7.207511953311041e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.758351370692252e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0004628915339708,285.69488525390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3427124023437,294.57489013671875,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874312672764,4.394358210646487e-09,0.0009874268434941,-0.0105648357421159,0.0,0.0,0.0,-0.0069912886247038,60.0,8.19968318939209,-0.0,-6.647720596220097e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.26675711525604e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.758379019331188e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,7.207511953311041e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.758351370692252e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0004628915339708,285.69488525390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3427124023437,294.57489013671875,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874312672764,4.394358210646487e-09,0.0009874268434941,-0.0105648357421159,0.0,0.0,0.0,-0.0069912886247038,60.0,8.19968318939209,-0.0,-6.647720596220097e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,9.26238571992144e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.753776248544456e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.204111898317933e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.75374859990552e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0004626732261385,285.6849060058594,294.1499938964844,294.25,290.0548095703125,295.32379150390625,294.52752685546875,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869644418358,4.339801407127197e-09,0.0009869601344689,-0.0104218954220414,0.0,0.0,0.0,-0.0069642416201531,60.0,8.243785858154297,-0.0,-6.641439398435979e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,9.26238571992144e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.753776248544456e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.204111898317933e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.75374859990552e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0004626732261385,285.6849060058594,294.1499938964844,294.25,290.0548095703125,295.32379150390625,294.52752685546875,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869644418358,4.339801407127197e-09,0.0009869601344689,-0.0104218954220414,0.0,0.0,0.0,-0.0069642416201531,60.0,8.243785858154297,-0.0,-6.641439398435979e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.249707363778724e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.740424138726668e-05,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.194250065367669e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.740397217683494e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004620399267878,285.675048828125,294.1499938964844,294.2109375,290.0738525390625,295.3045654296875,294.48321533203125,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856130927801,4.181737622843684e-09,0.0009856089018285,-0.0100077576935291,0.0,0.0,0.0,-0.0068858843296766,60.0,8.277352333068848,-0.0,-6.623258741456084e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.249707363778724e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.740424138726668e-05,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.194250065367669e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.740397217683494e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004620399267878,285.675048828125,294.1499938964844,294.2109375,290.0738525390625,295.3045654296875,294.48321533203125,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856130927801,4.181737622843684e-09,0.0009856089018285,-0.0100077576935291,0.0,0.0,0.0,-0.0068858843296766,60.0,8.277352333068848,-0.0,-6.623258741456084e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,9.231261356035247e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.72099951468408e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.17990260454826e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.720972593640909e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0004611185577232,285.6653137207031,294.1499938964844,294.1605224609375,290.0926513671875,295.2848205566406,294.4408264160156,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951817983960382e-09,0.0009836427634581,-0.0094053456559777,0.0,0.0,0.0,-0.0067719030193984,60.0,8.302717208862305,-0.0,-6.596858526108917e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,9.231261356035247e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.72099951468408e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.17990260454826e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.720972593640909e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0004611185577232,285.6653137207031,294.1499938964844,294.1605224609375,290.0926513671875,295.2848205566406,294.4408264160156,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951817983960382e-09,0.0009836427634581,-0.0094053456559777,0.0,0.0,0.0,-0.0067719030193984,60.0,8.302717208862305,-0.0,-6.596858526108917e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,9.220185165759176e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,9.709335427032784e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,7.171287870733067e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.709308505989613e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0004605652939062,285.6604919433594,294.1499938964844,294.1312866210937,290.1018371582031,295.2746887207031,294.4201354980469,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813768412186391e-09,0.0009824621956795,-0.0090436367318034,0.0,0.0,0.0,-0.0067034652456641,60.0,8.312654495239258,-0.0,-6.581031897212597e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,9.208682604366912e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.697222412796692e-05,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.162341353250667e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,9.69719621934928e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004599907260853,285.6557312011719,294.1499938964844,294.0995178222656,290.11090087890625,295.2643737792969,294.39959716796875,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812392527237,3.6704081995964076e-09,0.0009812356438487,-0.008668010123074,0.0,0.0,0.0,-0.0066323918290436,60.0,8.321452140808105,-0.0,-6.564616938931067e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.189061529468744e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.676559420768172e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,7.147079304559156e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,9.67653322732076e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0004590106254909,285.64776611328125,294.1499938964844,294.04071044921875,290.12567138671875,295.24664306640625,294.365234375,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791486663743,3.425858263739201e-09,0.0009791451739147,-0.0080272406339645,0.0,0.0,0.0,-0.0065111620351672,60.0,8.334450721740723,-0.0,-6.536662766620793e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.18555524549447e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.672867599874736e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,7.14435227564536e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,9.672841406427324e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0004588354786392,285.646240234375,294.1499938964844,294.0287780761719,290.12841796875,295.2431945800781,294.3586730957031,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787750896066,3.3821616618467942e-09,0.0009787717135623,-0.0079127456992864,0.0,0.0,0.0,-0.0064894999377429,60.0,8.336715698242188,-0.0,-6.531674046073023e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.164360380964354e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,9.650547872297466e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,7.127867138478905e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.650521678850056e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004577767977025,285.6368713378906,294.1499938964844,293.9491271972656,290.1449279785156,295.2210998535156,294.317626953125,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765152935869,3.117996527635114e-09,0.0009765122085809,-0.0072205695323646,0.0,0.0,0.0,-0.0063585392199456,60.0,8.349579811096191,-0.0,-6.501555560589622e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.164360380964354e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,9.650547872297466e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,7.127867138478905e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.650521678850056e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004577767977025,285.6368713378906,294.1499938964844,293.9491271972656,290.1449279785156,295.2210998535156,294.317626953125,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765152935869,3.117996527635114e-09,0.0009765122085809,-0.0072205695323646,0.0,0.0,0.0,-0.0063585392199456,60.0,8.349579811096191,-0.0,-6.501555560589622e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.148684330284595e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.634039452066644e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,7.115674088709056e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.634013986214995e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.000456993759144,285.6276550292969,294.1499938964844,293.8613586425781,290.16021728515625,295.19793701171875,294.2754211425781,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748439770191,2.922592834408988e-09,0.0009748410666361,-0.0067085572518408,0.0,0.0,0.0,-0.006261667702347,60.0,8.362485885620117,-0.0,-6.479321967844953e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.148684330284595e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.634039452066644e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,7.115674088709056e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.634013986214995e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.000456993759144,285.6276550292969,294.1499938964844,293.8613586425781,290.16021728515625,295.19793701171875,294.2754211425781,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748439770191,2.922592834408988e-09,0.0009748410666361,-0.0067085572518408,0.0,0.0,0.0,-0.006261667702347,60.0,8.362485885620117,-0.0,-6.479321967844953e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.140020847553389e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.624916856409982e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.108935824362561e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0004565610433928,285.6185302734375,294.1499938964844,293.76629638671875,290.1741027832031,295.173583984375,294.23052978515625,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739200468175,2.814572130915849e-09,0.0009739172528497,-0.0064255110919475,0.0,0.0,0.0,-0.0062081166543066,60.0,8.377089500427246,-0.0,-6.467047342084697e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.140020847553389e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.624916856409982e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.108935824362561e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0004565610433928,285.6185302734375,294.1499938964844,293.76629638671875,290.1741027832031,295.173583984375,294.23052978515625,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739200468175,2.814572130915849e-09,0.0009739172528497,-0.0064255110919475,0.0,0.0,0.0,-0.0062081166543066,60.0,8.377089500427246,-0.0,-6.467047342084697e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.138412860920651e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.6232230134774e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,7.107685087248683e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.62319754762575e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0004564807168208,285.614013671875,294.1499938964844,293.7162780761719,290.18048095703125,295.1607971191406,294.2062072753906,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737487416714,2.794492415247873e-09,0.0009737459477037,-0.006372895091772,0.0,0.0,0.0,-0.006198164075613,60.0,8.385258674621582,-0.0,-6.464767210445643e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.13743642740883e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.622194193070754e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,7.106925477273762e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,9.622169454814866e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004564319679047,285.6095275878906,294.1499938964844,293.6647644042969,290.1864013671875,295.1477355957031,294.180908203125,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736451902426,2.7822864012705395e-09,0.0009736423962749,-0.0063409111462533,0.0,0.0,0.0,-0.0061921174637973,60.0,8.39356517791748,-0.0,-6.463380941568175e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.136176959145814e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.620867785997687e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.105945405783132e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.6208430477418e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0004563690745271,285.6006164550781,294.1499938964844,293.5575866699219,290.1968994140625,295.1206970214844,294.1271667480469,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735086932778,2.766507689599962e-09,0.0009735059575177,-0.0062995674088597,0.0,0.0,0.0,-0.0061842873692512,60.0,8.409518241882324,-0.0,-6.461589663331324e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.136176959145814e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.620867785997687e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.105945405783132e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.6208430477418e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0004563690745271,285.6006164550781,294.1499938964844,293.5575866699219,290.1968994140625,295.1206970214844,294.1271667480469,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735086932778,2.766507689599962e-09,0.0009735059575177,-0.0062995674088597,0.0,0.0,0.0,-0.0061842873692512,60.0,8.409518241882324,-0.0,-6.461589663331324e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.132930426858366e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.617448085919024e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.103419193299487e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.617424075258896e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004562069079838,285.591796875,294.1499938964844,293.445556640625,290.2054748535156,295.0921936035156,294.0693054199219,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162590526,2.725970560391033e-09,0.0009731598547659,-0.0061933468095958,0.0,0.0,0.0,-0.0061641940847039,60.0,8.422246932983398,-0.0,-6.456988188574543e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.132930426858366e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.617448085919024e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.103419193299487e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.617424075258896e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004562069079838,285.591796875,294.1499938964844,293.445556640625,290.2054748535156,295.0921936035156,294.0693054199219,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162590526,2.725970560391033e-09,0.0009731598547659,-0.0061933468095958,0.0,0.0,0.0,-0.0061641940847039,60.0,8.422246932983398,-0.0,-6.456988188574543e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.124239295488223e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,9.60829565883614e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,7.096659828675911e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.608272375771776e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004557728243526,285.5830993652344,294.1499938964844,293.3295288085937,290.2120361328125,295.06219482421875,294.0094299316406,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722359245643,2.6176090184293344e-09,0.0009722333052195,-0.0059094042517244,0.0,0.0,0.0,-0.0061104749329388,60.0,8.428791046142578,-0.0,-6.444695799245892e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.124239295488223e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,9.60829565883614e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,7.096659828675911e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.608272375771776e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004557728243526,285.5830993652344,294.1499938964844,293.3295288085937,290.2120361328125,295.06219482421875,294.0094299316406,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722359245643,2.6176090184293344e-09,0.0009722333052195,-0.0059094042517244,0.0,0.0,0.0,-0.0061104749329388,60.0,8.428791046142578,-0.0,-6.444695799245892e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
