time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138180,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.109276288654657e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.592538117431104e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,7.085021206876263e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.59251483436674e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0004550253797788,285.57452392578125,294.1499938964844,293.2103271484375,290.2165222167969,295.0307312011719,293.9504089355469,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431094880961382e-09,0.0009706384735181,-0.0054206736385822,0.0,0.0,0.0,-0.0060180118307471,60.0,8.4276123046875,-0.0,-6.423565679369858e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.109276288654657e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.592538117431104e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,7.085021206876263e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.59251483436674e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0004550253797788,285.57452392578125,294.1499938964844,293.2103271484375,290.2165222167969,295.0307312011719,293.9504089355469,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431094880961382e-09,0.0009706384735181,-0.0054206736385822,0.0,0.0,0.0,-0.0060180118307471,60.0,8.4276123046875,-0.0,-6.423565679369858e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,9.101499745156616e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.58434902713634e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.078972703311592e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.584325744071975e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004546369600575,285.5702819824219,294.1499938964844,293.1497497558594,290.2179260253906,295.0144958496094,293.919677734375,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698132053017,2.334172188867001e-09,0.0009698108769953,-0.0051667005755007,0.0,0.0,0.0,-0.0059699690900743,60.0,8.42470932006836,-0.0,-6.412599162786138e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.087214129976928e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.569305257173256e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,7.067861588438973e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.56928197410889e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0004539233632385,285.5660400390625,294.1499938964844,293.0887145996094,290.2188415527344,294.9979248046875,293.8912658691406,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682909585535,2.156141487574814e-09,0.00096828880487,-0.0047001931816339,0.0,0.0,0.0,-0.0058817132376134,60.0,8.418139457702637,-0.0,-6.392479434680355e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.060415322892368e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.541084727970885e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.04701742506586e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,9.541061444906518e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0004525847325567,285.5583801269531,294.1499938964844,292.9754333496094,290.21905517578125,294.96636962890625,293.8498229980469,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654336026869,1.8221774089610678e-09,0.0009654317982494,-0.0038250766228884,0.0,0.0,0.0,-0.0057161464355885,60.0,8.399948120117188,-0.0,-6.354823511856011e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,9.058209252543747e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.538761514704674e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,7.045301754260436e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.538738231640308e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0004524745454546,285.5577392578125,294.1499938964844,292.9655456542969,290.218994140625,294.96356201171875,293.8466491699219,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651985019445,1.794685733358392e-09,0.000965196697507,-0.0037530369590967,0.0,0.0,0.0,-0.0057025174610316,60.0,8.398112297058105,-0.0,-6.35172838769904e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.033337846631184e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.512570250080898e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,7.025957165751606e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.512547694612294e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004512321902438,285.550048828125,294.1499938964844,292.8416442871094,290.2170104980469,294.9288635253906,293.8119506835937,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009265498374588,1.4486862820461963e-09,0.0009265483822673,-0.002882061060518,0.0,0.0,0.0,-0.0053515932522714,60.0,8.225306510925293,-0.0,-6.316888345736515e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.033337846631184e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.512570250080898e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,7.025957165751606e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.512547694612294e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004512321902438,285.550048828125,294.1499938964844,292.8416442871094,290.2170104980469,294.9288635253906,293.8119506835937,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009265498374588,1.4486862820461963e-09,0.0009265483822673,-0.002882061060518,0.0,0.0,0.0,-0.0053515932522714,60.0,8.225306510925293,-0.0,-6.316888345736515e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.015259274747224e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.493531979387626e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,7.011894922470674e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.493510151514784e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0004503291565924,285.5259704589844,294.1499938964844,292.7178039550781,290.2129821777344,294.8926696777344,293.78485107421875,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008167776395566,1.115357695091745e-09,0.0008167765336111,-0.0021155134309083,0.0,0.0,0.0,-0.0046488991938531,60.0,8.098896980285645,-0.0,-6.291622156595622e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.015259274747224e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.493531979387626e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,7.011894922470674e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.493510151514784e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0004503291565924,285.5259704589844,294.1499938964844,292.7178039550781,290.2129821777344,294.8926696777344,293.78485107421875,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008167776395566,1.115357695091745e-09,0.0008167765336111,-0.0021155134309083,0.0,0.0,0.0,-0.0046488991938531,60.0,8.098896980285645,-0.0,-6.291622156595622e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.002756996778771e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.480366861680524e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,7.002171332715079e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,9.48034430621192e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004497046465985,285.5135498046875,294.1499938964844,292.5948486328125,290.2069396972656,294.86053466796875,293.7662048339844,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007096830522641,8.536125695179913e-10,0.0007096821791492,-0.0015344782732427,0.0,0.0,0.0,-0.0039920783601701,60.0,7.362064838409424,-0.0,-6.274178332432713e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.002756996778771e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.480366861680524e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,7.002171332715079e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,9.48034430621192e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004497046465985,285.5135498046875,294.1499938964844,292.5948486328125,290.2069396972656,294.86053466796875,293.7662048339844,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007096830522641,8.536125695179913e-10,0.0007096821791492,-0.0015344782732427,0.0,0.0,0.0,-0.0039920783601701,60.0,7.362064838409424,-0.0,-6.274178332432713e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.002364095067605e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.479952132096514e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.001865014899522e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.479930304223672e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0004496850306168,285.5369873046875,294.1499938964844,292.5339660644531,290.20318603515625,294.8262939453125,293.74871826171875,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005528300534933,6.916223149744383e-10,0.0005528293550014,-0.0012654567835852,0.0,0.0,0.0,-0.0031303144060075,60.0,6.429799556732178,-0.0,-6.273626951269763e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,4.473876833799295e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,4.711222572950646e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,3.4796954423654824e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,4.711211659014225e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0002234785788459,285.5587463378906,294.1499938964844,292.4736328125,290.1990051269531,294.7789611816406,293.7218933105469,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004702743026427,5.898002086723864e-10,0.0004702736914623,-0.0010803207987919,0.0,0.0,0.0,-0.0026499114464968,60.0,6.048009395599365,-0.0,-1.5494352467726458e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,3.296911017969251e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,3.471816671662964e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,2.5642737455200404e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,3.471808668109588e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001646869059186,285.5593566894531,294.1499938964844,292.3549194335937,290.1893615722656,294.7620849609375,293.7138671875,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513096016831,4.3939862859332364e-10,0.0003513091651257,-0.0008038772502914,0.0,0.0,0.0,-0.0019788283389061,60.0,4.496642112731934,-0.0,-8.414332341999398e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,3.296911017969251e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,3.471816671662964e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,2.5642737455200404e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,3.471808668109588e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001646869059186,285.5593566894531,294.1499938964844,292.3549194335937,290.1893615722656,294.7620849609375,293.7138671875,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513096016831,4.3939862859332364e-10,0.0003513091651257,-0.0008038772502914,0.0,0.0,0.0,-0.0019788283389061,60.0,4.496642112731934,-0.0,-8.414332341999398e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,2.715789196372497e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,2.859865708160214e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,2.1122885300428607e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,2.8598591597983614e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001356587890768,285.56494140625,294.1499938964844,292.23956298828125,290.1781311035156,294.75054931640625,293.71075439453125,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002677664451766,3.402941817221006e-10,0.0002677661250345,-0.000626873166766,0.0,0.0,0.0,-0.0015115559799596,60.0,3.56358289718628,-0.0,-5.709489325766981e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,2.715789196372497e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,2.859865708160214e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,2.1122885300428607e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,2.8598591597983614e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001356587890768,285.56494140625,294.1499938964844,292.23956298828125,290.1781311035156,294.75054931640625,293.71075439453125,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002677664451766,3.402941817221006e-10,0.0002677661250345,-0.000626873166766,0.0,0.0,0.0,-0.0015115559799596,60.0,3.56358289718628,-0.0,-5.709489325766981e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,2.0115277948207225e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,2.1182422642596063e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.56452751980396e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,2.118237352988217e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0001004795994958,285.5662841796875,294.1499938964844,292.1283569335937,290.16552734375,294.7415466308594,293.7101745605469,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143417223123,2.680869692905929e-10,0.0002143414458259,-0.0004904637462459,0.0,0.0,0.0,-0.0012073257239535,60.0,2.9346816539764404,-0.0,-3.1322553439849803e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,2.0115277948207225e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,2.1182422642596063e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.56452751980396e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,2.118237352988217e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0001004795994958,285.5662841796875,294.1499938964844,292.1283569335937,290.16552734375,294.7415466308594,293.7101745605469,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143417223123,2.680869692905929e-10,0.0002143414458259,-0.0004904637462459,0.0,0.0,0.0,-0.0012073257239535,60.0,2.9346816539764404,-0.0,-3.1322553439849803e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,1.4648716387455352e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,1.5425852325279266e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,1.1393489330657758e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,1.5425815945491195e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.317309791687876e-05,285.5690002441406,294.1499938964844,292.02215576171875,290.1517944335937,294.7372436523437,293.7107238769531,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560907694511,1.9523006822286246e-10,0.0001560905802762,-0.0003571727138478,0.0,0.0,0.0,-0.0008792147273197,60.0,2.396827220916748,-0.0,-1.6611322317672261e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,1.4648716387455352e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,1.5425852325279266e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,1.1393489330657758e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,1.5425815945491195e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.317309791687876e-05,285.5690002441406,294.1499938964844,292.02215576171875,290.1517944335937,294.7372436523437,293.7107238769531,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560907694511,1.9523006822286246e-10,0.0001560905802762,-0.0003571727138478,0.0,0.0,0.0,-0.0008792147273197,60.0,2.396827220916748,-0.0,-1.6611322317672261e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,1.2150085240136832e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,1.2794665053661449e-05,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.450101970287506e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,1.2794635040336289e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,6.0691967519233e-05,285.5696716308594,294.1499938964844,291.9711608886719,290.14453125,294.7362976074219,293.7109375,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294680696446,1.619313710898851e-10,0.0001294679095735,-0.0002962525468319,0.0,0.0,0.0,-0.0007292563095688,60.0,2.1519525051116943,-0.0,-1.1427828683352459e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,9.652102562540676e-06,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,1.0164159903069958e-05,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.507218924729386e-06,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,1.0164137165702414e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,4.821407128474675e-05,285.5703125,294.1499938964844,291.9217529296875,290.1370849609375,294.7353515625,293.711181640625,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028548067552,1.2864388720945638e-10,0.0001028546830639,-0.0002353523159399,0.0,0.0,0.0,-0.000579350744374,60.0,1.9074132442474363,-0.0,-7.211886643432302e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,5.808933110529324e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,6.117105385783361e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,4.518076366366586e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,6.117091288615484e-06,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,2.9016715416219085e-05,285.5708923339844,294.1499938964844,291.82794189453125,290.1217041015625,294.7344970703125,293.71142578125,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.18981575826183e-05,7.741881441480912e-11,6.189808482304215e-05,-0.000141637327033,0.0,0.0,0.0,-0.0003486544883344,60.0,1.4958136081695557,-0.0,-2.6121482754604115e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,5.808933110529324e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,6.117105385783361e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,4.518076366366586e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,6.117091288615484e-06,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,2.9016715416219085e-05,285.5708923339844,294.1499938964844,291.82794189453125,290.1217041015625,294.7344970703125,293.71142578125,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.18981575826183e-05,7.741881441480912e-11,6.189808482304215e-05,-0.000141637327033,0.0,0.0,0.0,-0.0003486544883344,60.0,1.4958136081695557,-0.0,-2.6121482754604115e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,3.0789874472247902e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,3.2423322409158573e-06,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,2.394777084191446e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,3.242324737584568e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,1.5380122931674123e-05,285.5707702636719,294.1499938964844,291.7415771484375,290.1058654785156,294.73443603515625,293.71148681640625,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.1035511794129675e-11,3.2808846299303696e-05,-7.507421832997352e-05,0.0,0.0,0.0,-0.0001848029787652,60.0,1.1657145023345947,-0.0,-7.338730317885123e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,3.0789874472247902e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,3.2423322409158573e-06,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,2.394777084191446e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,3.242324737584568e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,1.5380122931674123e-05,285.5707702636719,294.1499938964844,291.7415771484375,290.1058654785156,294.73443603515625,293.71148681640625,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.1035511794129675e-11,3.2808846299303696e-05,-7.507421832997352e-05,0.0,0.0,0.0,-0.0001848029787652,60.0,1.1657145023345947,-0.0,-7.338730317885123e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.6097715160867665e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.695172159088543e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.252049173672276e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.69516829373606e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,8.041111868806183e-06,285.5708312988281,294.1499938964844,291.6634826660156,290.0898132324219,294.734375,293.7115173339844,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7153473891085014e-05,2.14545724935844e-11,1.715345206321217e-05,-3.925095370505005e-05,0.0,0.0,0.0,-9.662054071668535e-05,60.0,0.9519134759902954,-0.0,-2.0060120231590872e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.6097715160867665e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.695172159088543e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.252049173672276e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.69516829373606e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,8.041111868806183e-06,285.5708312988281,294.1499938964844,291.6634826660156,290.0898132324219,294.734375,293.7115173339844,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7153473891085014e-05,2.14545724935844e-11,1.715345206321217e-05,-3.925095370505005e-05,0.0,0.0,0.0,-9.662054071668535e-05,60.0,0.9519134759902954,-0.0,-2.0060120231590872e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,6.862114219075011e-07,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.226158800222038e-07,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,5.337220159162825e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,7.226142315630568e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,3.4277552458661376e-06,285.5708312988281,294.1499938964844,291.5944519042969,290.0738220214844,294.734375,293.7115173339844,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.312359230127186e-06,9.145819518385778e-12,7.312350135180168e-06,-1.673216866038274e-05,0.0,0.0,0.0,-4.118836659472436e-05,60.0,0.80022132396698,-0.0,-3.6451961241135145e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,6.862114219075011e-07,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.226158800222038e-07,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,5.337220159162825e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,7.226142315630568e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,3.4277552458661376e-06,285.5708312988281,294.1499938964844,291.5944519042969,290.0738220214844,294.734375,293.7115173339844,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.312359230127186e-06,9.145819518385778e-12,7.312350135180168e-06,-1.673216866038274e-05,0.0,0.0,0.0,-4.118836659472436e-05,60.0,0.80022132396698,-0.0,-3.6451961241135145e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,2.229949558341105e-07,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,2.3482515132400295e-07,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.734411654297219e-07,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,2.3482461131152377e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,1.1139018170069903e-06,285.5708312988281,294.1499938964844,291.5635986328125,290.0659484863281,294.734375,293.7115173339844,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3763809622323606e-06,2.972205381118753e-12,2.37637800637458e-06,-5.437567779154051e-06,0.0,0.0,0.0,-1.3385433703660963e-05,60.0,0.7142338156700134,-0.0,-3.849418342676686e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.6725465457056998e-07,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.7612775593534025e-07,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.300874430398835e-07,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.761273438205535e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,8.354685405720375e-07,285.5708312988281,294.1499938964844,291.53533935546875,290.0581359863281,294.734375,293.7115173339844,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.783419179446355e-06,2.230326600488608e-12,1.7834169057096003e-06,-4.080085545865586e-06,0.0,0.0,0.0,-1.0045303497463465e-05,60.0,0.6736710667610168,-0.0,-2.1655164369593242e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.5533160535596835e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.6357217802465133e-08,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.2081393663265771e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.6357180498971502e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,7.759106779303694e-08,285.5708312988281,294.1499938964844,291.4869079589844,290.0429992675781,294.734375,293.7115173339844,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6555853221689176e-07,2.0708773779999642e-13,1.655583332649258e-07,-3.788084086409073e-07,0.0,0.0,0.0,-9.325449354946612e-07,60.0,0.584480881690979,-0.0,-1.8677758348479866e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.5533160535596835e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.6357217802465133e-08,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.2081393663265771e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.6357180498971502e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,7.759106779303694e-08,285.5708312988281,294.1499938964844,291.4869079589844,290.0429992675781,294.734375,293.7115173339844,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6555853221689176e-07,2.0708773779999642e-13,1.655583332649258e-07,-3.788084086409073e-07,0.0,0.0,0.0,-9.325449354946612e-07,60.0,0.584480881690979,-0.0,-1.8677758348479866e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,5.8832343441395105e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,6.195348234427911e-09,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,4.575866352496405e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,6.195334023573196e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,2.9387864586283285e-08,285.5708312988281,294.1499938964844,291.45001220703125,290.028564453125,294.734375,293.7115173339844,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.325286250330464e-08,7.897155152036819e-14,6.325278434360372e-08,-1.4436918149840494e-07,0.0,0.0,0.0,-3.562017809599638e-07,60.0,0.530493438243866,-0.0,-2.679398940319235e-16,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,5.8832343441395105e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,6.195348234427911e-09,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,4.575866352496405e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,6.195334023573196e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,2.9387864586283285e-08,285.5708312988281,294.1499938964844,291.45001220703125,290.028564453125,294.734375,293.7115173339844,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.325286250330464e-08,7.897155152036819e-14,6.325278434360372e-08,-1.4436918149840494e-07,0.0,0.0,0.0,-3.562017809599638e-07,60.0,0.530493438243866,-0.0,-2.679398940319235e-16,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,2.300744705863167e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,2.4228026251904566e-09,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.789474901592314e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,2.422797074075333e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,1.1492653939626509e-08,285.5708312988281,294.1499938964844,291.4195251464844,290.013671875,294.734375,293.7115173339844,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.493409034798333e-08,3.108241948871458e-14,2.4934060149917065e-08,-5.6782546664635454e-08,0.0,0.0,0.0,-1.4038232620805502e-07,60.0,0.4878010153770447,-0.0,-4.0977170969672404e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
