time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140520,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,2.300744705863167e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,2.4228026251904566e-09,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,1.789474901592314e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,2.422797074075333e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,1.1492653939626509e-08,285.5708312988281,294.1499938964844,291.4195251464844,290.013671875,294.734375,293.7115173339844,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.493409034798333e-08,3.108241948871458e-14,2.4934060149917065e-08,-5.6782546664635454e-08,0.0,0.0,0.0,-1.4038232620805502e-07,60.0,0.4878010153770447,-0.0,-4.0977170969672404e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.67320779032832e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.018638506877778e-09,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.52363449318949e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.0186362864317287e-09,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,4.831949951267234e-09,285.5708312988281,294.1499938964844,291.3898620605469,289.9969787597656,294.734375,293.7115173339844,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0487758217436749e-08,1.3072659274526721e-14,1.0487744894760452e-08,-2.3880557975530792e-08,0.0,0.0,0.0,-5.903712008148432e-08,60.0,0.4514586925506592,-0.0,-7.243460978268639e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.67320779032832e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.018638506877778e-09,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.52363449318949e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.0186362864317287e-09,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,4.831949951267234e-09,285.5708312988281,294.1499938964844,291.3898620605469,289.9969787597656,294.734375,293.7115173339844,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0487758217436749e-08,1.3072659274526721e-14,1.0487744894760452e-08,-2.3880557975530792e-08,0.0,0.0,0.0,-5.903712008148432e-08,60.0,0.4514586925506592,-0.0,-7.243460978268639e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,5.922633494748191e-10,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,6.236837712947363e-10,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,4.60650989575484e-10,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,6.236823280048043e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,2.958467026914491e-09,285.5708312988281,294.1499938964844,291.3753356933594,289.988037109375,294.734375,293.7115173339844,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.414058173476178e-09,7.996749963601335e-15,6.414050179870401e-09,-1.4609600640369536e-08,0.0,0.0,0.0,-3.6117853596806526e-08,60.0,0.4346277117729187,-0.0,-2.7154058559576784e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,3.5740468917744284e-10,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,3.7636552208120117e-10,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,2.7798247037580376e-10,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,3.763646616583571e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,1.785303793688797e-09,285.5708312988281,294.1499938964844,291.3609924316406,289.97869873046875,294.734375,293.7115173339844,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8711593930429444e-09,4.825536536112382e-15,3.871154508061636e-09,-8.815314700427734e-09,0.0,0.0,0.0,-2.1784217096865177e-08,60.0,0.4185732007026672,-0.0,-9.888390012061037e-19,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.2382525560461488e-10,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.3039436197459509e-10,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.630889141742928e-11,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.3039405666326331e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,6.185304490813335e-10,285.5708312988281,294.1499938964844,291.3329772949219,289.95904541015625,294.734375,293.7115173339844,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.341155297929219e-09,1.671953993541409e-15,1.3411536325946827e-09,-3.054491326537344e-09,0.0,0.0,0.0,-7.552444003522396e-09,60.0,0.3880915939807892,-0.0,-1.1869255968554022e-19,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,1.2382525560461488e-10,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,1.3039436197459509e-10,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.630889141742928e-11,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,1.3039405666326331e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,6.185304490813335e-10,285.5708312988281,294.1499938964844,291.3329772949219,289.95904541015625,294.734375,293.7115173339844,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.341155297929219e-09,1.671953993541409e-15,1.3411536325946827e-09,-3.054491326537344e-09,0.0,0.0,0.0,-7.552444003522396e-09,60.0,0.3880915939807892,-0.0,-1.1869255968554022e-19,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.302535549378315e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.4246884881840014e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,1.7908678012767965e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,2.4246828503327045e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,1.1501599152252684e-11,285.5706481933594,294.1499938964844,291.3057861328125,289.93817138671875,294.73443603515625,293.7115173339844,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6784456597095385e-11,3.2568678211001415e-17,2.6784423637349345e-11,-5.888882437243835e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3577512204647064,-0.0,-4.104098715421524e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.302535549378315e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.4246884881840014e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,1.7908678012767965e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,2.4246828503327045e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,1.1501599152252684e-11,285.5706481933594,294.1499938964844,291.3057861328125,289.93817138671875,294.73443603515625,293.7115173339844,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6784456597095385e-11,3.2568678211001415e-17,2.6784423637349345e-11,-5.888882437243835e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3577512204647064,-0.0,-4.104098715421524e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.675118678628079e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.082294599212614e-13,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,5.969559156888959e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,8.082276167775688e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,3.833866384084228e-12,285.5706481933594,294.1499938964844,291.27947998046875,289.916259765625,294.73443603515625,293.71148681640625,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3785209085348528e-11,-1.5987372993788045e-17,1.3785225565221548e-11,-2.8796567561051312e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3352333009243011,-0.0,-4.560109464673664e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.675118678628079e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.082294599212614e-13,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,5.969559156888959e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,8.082276167775688e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,3.833866384084228e-12,285.5706481933594,294.1499938964844,291.27947998046875,289.916259765625,294.73443603515625,293.71148681640625,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3785209085348528e-11,-1.5987372993788045e-17,1.3785225565221548e-11,-2.8796567561051312e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3352333009243011,-0.0,-4.560109464673664e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,5.116745785752059e-13,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,5.388196399475076e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,3.9797063756431843e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,5.38818447325118e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,2.555910995002964e-12,285.57061767578125,294.1499938964844,291.2540588378906,289.8935241699219,294.73443603515625,293.71148681640625,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.930007353216471e-12,6.96192095779948e-18,5.930000414322567e-12,-1.2422642775566928e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3136992752552032,-0.0,-2.0267154052839512e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,5.116745785752059e-13,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,5.388196399475076e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,3.9797063756431843e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,5.38818447325118e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,2.555910995002964e-12,285.57061767578125,294.1499938964844,291.2540588378906,289.8935241699219,294.73443603515625,293.71148681640625,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.930007353216471e-12,6.96192095779948e-18,5.930000414322567e-12,-1.2422642775566928e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3136992752552032,-0.0,-2.0267154052839512e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.2416687011719,289.88189697265625,294.73443603515625,293.71148681640625,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.330158414652229e-12,3.683778961243148e-18,3.3301547283648425e-12,-6.4041849080764815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3037350475788116,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.2295227050781,289.8701171875,294.73443603515625,293.71148681640625,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.330158414652229e-12,3.683780202014067e-18,3.3301547283648425e-12,-6.4041849080764815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2941432297229767,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.2059020996094,289.8462219238281,294.73443603515625,293.71148681640625,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653650868183974e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2757128775119781,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.2059020996094,289.8462219238281,294.73443603515625,293.71148681640625,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653650868183974e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2757128775119781,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.1831970214844,289.822021484375,294.73443603515625,293.71148681640625,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240450488472792e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.258830577135086,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.1831970214844,289.822021484375,294.73443603515625,293.71148681640625,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240450488472792e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.258830577135086,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.16143798828125,289.7977294921875,294.73443603515625,293.71148681640625,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05632156699506e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2434203922748565,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.16143798828125,289.7977294921875,294.73443603515625,293.71148681640625,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05632156699506e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2434203922748565,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.1406555175781,289.7734680175781,294.73443603515625,293.71148681640625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563153631404665e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2295201867818832,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.1406555175781,289.7734680175781,294.73443603515625,293.71148681640625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563153631404665e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2295201867818832,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.1306457519531,289.76141357421875,294.73443603515625,293.71148681640625,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563176895859393e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2231869101524353,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.120849609375,289.7494506835937,294.73443603515625,293.71148681640625,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05631975753747e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.2170388251543045,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.10205078125,289.725830078125,294.73443603515625,293.71148681640625,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240447386545497e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.2045892775058746,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.10205078125,289.725830078125,294.73443603515625,293.71148681640625,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240447386545497e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.2045892775058746,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.0842590332031,289.7027893066406,294.73443603515625,293.71148681640625,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240438080763604e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.1916061341762542,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,291.0842590332031,289.7027893066406,294.73443603515625,293.71148681640625,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240438080763604e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.1916061341762542,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0675048828125,289.6805419921875,294.73443603515625,293.71148681640625,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056311485731345e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1804038882255554,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0675048828125,289.6805419921875,294.73443603515625,293.71148681640625,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056311485731345e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1804038882255554,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0517578125,289.6592102050781,294.73443603515625,293.71148681640625,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563089007919304e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1695373803377151,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0517578125,289.6592102050781,294.73443603515625,293.71148681640625,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563089007919304e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1695373803377151,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0443115234375,289.6489562988281,294.73443603515625,293.71148681640625,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056306057358575e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1644037514925003,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.037109375,289.6390075683594,294.73443603515625,293.71148681640625,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056305023382809e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1594024300575256,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0235290527344,289.6200866699219,294.73443603515625,293.71148681640625,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056304247900985e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1496806442737579,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.0235290527344,289.6200866699219,294.73443603515625,293.71148681640625,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056304247900985e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1496806442737579,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.01104736328125,289.6026611328125,294.73443603515625,293.71148681640625,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563021799494534e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1405879110097885,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,291.01104736328125,289.6026611328125,294.73443603515625,293.71148681640625,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563021799494534e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1405879110097885,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9996643066406,289.5868530273437,294.73443603515625,293.71148681640625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563003704918644e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1320511996746063,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
