time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142920,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9996643066406,289.5868530273437,294.73443603515625,293.71148681640625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563003704918644e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1320511996746063,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9894104003906,289.5729064941406,294.73443603515625,293.71148681640625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563003704918644e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1240330189466476,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9894104003906,289.5729064941406,294.73443603515625,293.71148681640625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0563003704918644e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1240330189466476,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9847106933594,289.566650390625,294.73443603515625,293.71148681640625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056299595010039e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1202662885189056,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9803161621094,289.5609130859375,294.73443603515625,293.71148681640625,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056294683625152e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1165986508131027,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9723815917969,289.5511169433594,294.73443603515625,293.71148681640625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562941666372693e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1094745174050331,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9723815917969,289.5511169433594,294.73443603515625,293.71148681640625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562941666372693e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1094745174050331,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9656066894531,289.5436706542969,294.73443603515625,293.71148681640625,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562923571796793e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1028127148747444,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9656066894531,289.5436706542969,294.73443603515625,293.71148681640625,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562923571796793e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.1028127148747444,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.96002197265625,289.5387268066406,294.73443603515625,293.71148681640625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.446948937646963e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0965769439935684,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.96002197265625,289.5387268066406,294.73443603515625,293.71148681640625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.446948937646963e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0965769439935684,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.9556579589844,289.5364990234375,294.73443603515625,293.71148681640625,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240421537151353e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0907035693526268,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.9556579589844,289.5364990234375,294.73443603515625,293.71148681640625,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240421537151353e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0907035693526268,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9539489746094,289.5364685058594,294.73443603515625,293.71148681640625,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653623984814066e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.087962582707405,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.9525146484375,289.53717041015625,294.73443603515625,293.71148681640625,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240426707030181e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0852743908762931,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9506225585937,289.5408630371094,294.73443603515625,293.71148681640625,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562957176009183e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0800541192293167,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.9506225585937,289.5408630371094,294.73443603515625,293.71148681640625,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562957176009183e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0800541192293167,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.73443603515625,293.71148681640625,285.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056295200613035e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.075201541185379,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.73443603515625,293.71148681640625,285.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056295200613035e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.075201541185379,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.55670166015625,294.73443603515625,293.71148681640625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562939081433284e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0706587061285972,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.55670166015625,294.73443603515625,293.71148681640625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562939081433284e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0706587061285972,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.566162109375,294.73443603515625,293.71148681640625,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240423605102884e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0665086209774017,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.566162109375,294.73443603515625,293.71148681640625,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240423605102884e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0665086209774017,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.5710754394531,294.73443603515625,293.71148681640625,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653628120717133e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0645957738161087,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5761108398437,294.73443603515625,293.71148681640625,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065363432457173e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0627230405807495,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5865478515625,294.73443603515625,293.71148681640625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562936496493865e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0590963922441005,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5865478515625,294.73443603515625,293.71148681640625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562936496493865e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0590963922441005,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.597412109375,294.73443603515625,293.71148681640625,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056293391155445e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.055737305432558,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.597412109375,294.73443603515625,293.71148681640625,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056293391155445e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.055737305432558,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6086730957031,294.73443603515625,293.71148681640625,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562874457947923e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.052579503506422,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6086730957031,294.73443603515625,293.71148681640625,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562874457947923e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.052579503506422,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6202392578125,294.73443603515625,293.71148681640625,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05628150043414e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0492046624422073,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6202392578125,294.73443603515625,293.71148681640625,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05628150043414e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0492046624422073,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6261291503906,294.73443603515625,293.71148681640625,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562709021825412e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.047599621117115,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.6321105957031,294.73443603515625,293.71148681640625,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356936198371121e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.046047318726778,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6441955566406,294.73443603515625,293.71148681640625,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0430746674537658,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6441955566406,294.73443603515625,293.71148681640625,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0430746674537658,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6565246582031,294.73443603515625,293.71148681640625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0403048321604728,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6565246582031,294.73443603515625,293.71148681640625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0403048321604728,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.66900634765625,294.73443603515625,293.71148681640625,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562603039309444e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0377227179706096,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.66900634765625,294.73443603515625,293.71148681640625,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562603039309444e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0377227179706096,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6815795898437,294.73443603515625,293.71148681640625,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05625978694306e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0353150144219398,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
