time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145440,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6815795898437,294.73443603515625,293.71148681640625,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.05625978694306e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0353150144219398,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6878967285156,294.73443603515625,293.71148681640625,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0341742075979709,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.6942443847656,294.73443603515625,293.71148681640625,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562605624248843e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0330743454396724,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7069091796875,294.73443603515625,293.71148681640625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.859667777720959e-13,-2.1278696515225549e-19,7.859669946125307e-13,1.2957488814552276e-12,0.0,0.0,0.0,0.0,60.0,0.0309802964329719,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7069091796875,294.73443603515625,293.71148681640625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.859667777720959e-13,-2.1278696515225549e-19,7.859669946125307e-13,1.2957488814552276e-12,0.0,0.0,0.0,0.0,60.0,0.0309802964329719,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7195739746094,294.73443603515625,293.71148681640625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.4469458357196652e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290258917957544,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7195739746094,294.73443603515625,293.71148681640625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.4469458357196652e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290258917957544,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.732177734375,294.73443603515625,293.71148681640625,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.925196547319929e-12,-2.25410666708125e-18,-1.9251943789155845e-12,3.9512529532992335e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0272048152983188,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.732177734375,294.73443603515625,293.71148681640625,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.925196547319929e-12,-2.25410666708125e-18,-1.9251943789155845e-12,3.9512529532992335e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0272048152983188,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7446594238281,294.73443603515625,293.71148681640625,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356934130419586e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255156084895133,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7446594238281,294.73443603515625,293.71148681640625,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356934130419586e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255156084895133,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.7508544921875,294.73443603515625,293.71148681640625,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056261337906709e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0247339718043804,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.75701904296875,294.73443603515625,293.71148681640625,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562590114612363e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0239811483770608,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7691650390625,294.73443603515625,293.71148681640625,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240391551854148e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.022545626387,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.7691650390625,294.73443603515625,293.71148681640625,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240391551854148e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.022545626387,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.78106689453125,294.73443603515625,293.71148681640625,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240393619805681e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0211985390633344,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.5706481933594,294.1499938964844,290.95001220703125,289.78106689453125,294.73443603515625,293.71148681640625,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240393619805681e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0211985390633344,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.792724609375,294.73443603515625,293.71148681640625,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065359503349263e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199538394808769,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.5706481933594,294.1499938964844,290.95001220703125,289.792724609375,294.73443603515625,293.71148681640625,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065359503349263e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199538394808769,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8040466308594,294.73443603515625,293.71148681640625,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653592965541095e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0188012775033712,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8040466308594,294.73443603515625,293.71148681640625,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653592965541095e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0188012775033712,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8095703125,294.73443603515625,293.71148681640625,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240390517878382e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0182656478136777,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8149719238281,294.73443603515625,293.71148681640625,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065358469373497e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177663303911685,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8255310058594,294.73443603515625,293.71148681640625,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562522906187593e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0167551804333925,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8255310058594,294.73443603515625,293.71148681640625,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562522906187593e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0167551804333925,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8356018066406,294.73443603515625,293.71148681640625,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.4469445949487464e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0158263780176639,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8356018066406,294.73443603515625,293.71148681640625,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.4469445949487464e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0158263780176639,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.84521484375,294.73443603515625,293.71148681640625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056245828270223e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0149232950061559,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.84521484375,294.73443603515625,293.71148681640625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056245828270223e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0149232950061559,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.854248046875,294.73443603515625,293.71148681640625,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056246603752048e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0140871275216341,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.854248046875,294.73443603515625,293.71148681640625,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056246603752048e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0140871275216341,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.85858154296875,294.73443603515625,293.71148681640625,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356956877886433e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0136895766481757,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8627319335937,294.73443603515625,293.71148681640625,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240378110169194e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0133112566545605,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8705749511719,294.73443603515625,293.71148681640625,285.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240382246072257e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0125344963744282,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8705749511719,294.73443603515625,293.71148681640625,285.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240382246072257e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0125344963744282,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.87774658203125,294.73443603515625,293.71148681640625,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056254617064232e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.011804349720478,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.87774658203125,294.73443603515625,293.71148681640625,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056254617064232e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.011804349720478,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8829650878906,294.73443603515625,293.71148681640625,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240383280048022e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0111188171431422,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8829650878906,294.73443603515625,293.71148681640625,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240383280048022e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0111188171431422,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.88507080078125,294.73443603515625,293.71148681640625,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240385347999554e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.010440238751471,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
