time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147840,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.88507080078125,294.73443603515625,293.71148681640625,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240385347999554e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.010440238751471,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8850402832031,294.73443603515625,293.71148681640625,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.024038121209649e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0101412497460842,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.8843078613281,294.73443603515625,293.71148681640625,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.446945008539053e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098474780097603,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8808288574219,294.73443603515625,293.71148681640625,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056256685015763e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0092393523082137,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8808288574219,294.73443603515625,293.71148681640625,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056256685015763e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0092393523082137,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8778076171875,294.73443603515625,293.71148681640625,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065358469373497e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0089271795004606,-0.0,-2.643779548850444e-34,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8749084472656,294.73443603515625,293.71148681640625,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.065358469373497e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086819231510162,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8667297363281,294.73443603515625,293.71148681640625,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562486717035794e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0081587210297584,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8667297363281,294.73443603515625,293.71148681640625,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562486717035794e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0081587210297584,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.85650634765625,294.73443603515625,293.71148681640625,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240379144144961e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0076858345419168,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.85650634765625,294.73443603515625,293.71148681640625,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.746523912443125e-13,1.0240379144144961e-18,6.74651361252249e-13,-2.067204480510343e-12,0.0,0.0,0.0,0.0,60.0,0.0076858345419168,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.8507080078125,294.73443603515625,293.71148681640625,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253066100583e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0074393972754478,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.844482421875,294.73443603515625,293.71148681640625,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.385815716336338e-12,3.0653576421928844e-18,3.385812680570255e-12,-4.722708335513914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0071932240389287,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.830810546875,294.73443603515625,293.71148681640625,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562538415824073e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0067252749577164,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.830810546875,294.73443603515625,293.71148681640625,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562538415824073e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0067252749577164,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.81573486328125,294.73443603515625,293.71148681640625,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253583088466e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0062916502356529,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.81573486328125,294.73443603515625,293.71148681640625,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253583088466e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0062916502356529,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7994689941406,294.73443603515625,293.71148681640625,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056254100076349e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0058892634697258,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7994689941406,294.73443603515625,293.71148681640625,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056254100076349e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0058892634697258,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7822265625,294.73443603515625,293.71148681640625,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253583088466e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0055116582661867,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7822265625,294.73443603515625,293.71148681640625,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253583088466e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0055116582661867,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7732849121094,294.73443603515625,293.71148681640625,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056253583088466e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0053329276852309,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.7641906738281,294.73443603515625,293.71148681640625,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562533245945264e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.00516017107293,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.74560546875,294.73443603515625,293.71148681640625,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562533245945264e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0048312526196241,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.74560546875,294.73443603515625,293.71148681640625,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562533245945264e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0048312526196241,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.7335205078125,294.73443603515625,293.71148681640625,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356944470177245e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046326424926519,-0.0,-5.066237789690421e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.7266845703125,294.73443603515625,293.71148681640625,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356944470177245e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045243529602885,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.7076110839844,294.73443603515625,293.71148681640625,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.446945008539053e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00423802761361,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,-2.5583728928760293e-13,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,-2.694098199737538e-13,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,-1.9898531878215921e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,-2.6940922366255893e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,-1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.7076110839844,294.73443603515625,293.71148681640625,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.441472801180012e-12,2.446945008539053e-18,3.441470415935233e-12,-3.0412317629513463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00423802761361,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6886291503906,294.73443603515625,293.71148681640625,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056251256642993e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0039697210304439,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6886291503906,294.73443603515625,293.71148681640625,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056251256642993e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0039697210304439,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6792297363281,294.73443603515625,293.71148681640625,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056251256642993e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0038408581167459,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,2.5583728928760293e-13,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.694098199737538e-13,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.9898531878215921e-13,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.6940922366255893e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2779554975014817e-12,285.57061767578125,294.1499938964844,290.95001220703125,289.6699523925781,294.73443603515625,293.71148681640625,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,1.9808538490040384e-12,-1.6356946538128776e-18,-1.9808521142805624e-12,2.269776380736665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037162941880524,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6517639160156,294.73443603515625,293.71148681640625,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056251256642993e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0034789324272423,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6517639160156,294.73443603515625,293.71148681640625,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056251256642993e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0034789324272423,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.63433837890625,294.73443603515625,293.71148681640625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056250739655111e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0032574229408055,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.63433837890625,294.73443603515625,293.71148681640625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056250739655111e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0032574229408055,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6178283691406,294.73443603515625,293.71148681640625,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562502226672274e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.003050735918805,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6178283691406,294.73443603515625,293.71148681640625,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562502226672274e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.003050735918805,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6025085449219,294.73443603515625,293.71148681640625,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056250739655111e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0028579018544405,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.6025085449219,294.73443603515625,293.71148681640625,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056250739655111e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0028579018544405,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
