time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5953369140625,294.73443603515625,293.71148681640625,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056250739655111e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0027671966236084,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.58856201171875,294.73443603515625,293.71148681640625,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056249964173286e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0026797705795615,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5762023925781,294.73443603515625,293.71148681640625,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562491886914617e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0025117839686572,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5762023925781,294.73443603515625,293.71148681640625,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562491886914617e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0025117839686572,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.56842041015625,294.73443603515625,293.71148681640625,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562484132096384e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0023993782233446,-0.0,-4.147163824646261e-39,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5656433105469,294.73443603515625,293.71148681640625,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562484132096384e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.002355667296797,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5571594238281,294.73443603515625,293.71148681640625,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056249447185403e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0022052270360291,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5571594238281,294.73443603515625,293.71148681640625,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056249447185403e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0022052270360291,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5509033203125,294.73443603515625,293.71148681640625,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562491886914617e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0020642229355871,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5509033203125,294.73443603515625,293.71148681640625,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562491886914617e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0020642229355871,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5486755371094,294.73443603515625,293.71148681640625,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562484132096384e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0019974233582615,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.547119140625,294.73443603515625,293.71148681640625,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.056247637727813e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0019328554626554,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5459899902344,294.73443603515625,293.71148681640625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562473792338723e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0018100314773619,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0,285.57061767578125,294.1499938964844,290.95001220703125,289.5459899902344,294.73443603515625,293.71148681640625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.303095845082048e-13,4.0562473792338723e-19,7.303091508273358e-13,-3.8572774531744897e-13,0.0,0.0,0.0,0.0,60.0,0.0018100314773619,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,6.75154598894778e-10,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.109725586040832e-10,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,5.251222234825548e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,7.109708932695469e-10,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,3.372524481903838e-09,285.57061767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.73443603515625,293.71148681640625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.192501261243933e-09,8.996885810137745e-15,7.192491935370526e-09,-1.6460528939887812e-08,0.0,0.0,0.0,-4.052708391100168e-08,60.0,0.0017206250922754,-0.0,-3.5286739109930235e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,6.75154598894778e-10,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.109725586040832e-10,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,5.251222234825548e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,7.109708932695469e-10,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,3.372524481903838e-09,285.57061767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.73443603515625,293.71148681640625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.192501261243933e-09,8.996885810137745e-15,7.192491935370526e-09,-1.6460528939887812e-08,0.0,0.0,0.0,-4.052708391100168e-08,60.0,0.0017206250922754,-0.0,-3.5286739109930235e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,1.9211334745250497e-08,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.023052303457009e-08,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.4942205694978842e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.0230476849292245e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.59642321163301e-08,285.57061767578125,294.1499938964844,290.9432067871094,289.54803466796875,294.73443603515625,293.71148681640625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.046773488473264e-07,2.560069669275966e-13,2.046770930519415e-07,-4.683697625296191e-07,0.0,0.0,0.0,-1.1528900358825922e-06,60.0,0.0023637665435671,-0.0,-2.857065000978331e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,1.9211334745250497e-08,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,2.023052303457009e-08,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,1.4942205694978842e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,2.0230476849292245e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.59642321163301e-08,285.57061767578125,294.1499938964844,290.9432067871094,289.54803466796875,294.73443603515625,293.71148681640625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.046773488473264e-07,2.560069669275966e-13,2.046770930519415e-07,-4.683697625296191e-07,0.0,0.0,0.0,-1.1528900358825922e-06,60.0,0.0023637665435671,-0.0,-2.857065000978331e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,1.3187874969844418e-07,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,1.3887510874610598e-07,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,1.0257274851710465e-07,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,1.3887479610730225e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,6.58759233829187e-07,285.570556640625,294.1499938964844,290.92340087890625,289.5423889160156,294.7344665527344,293.71148681640625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4050790468900232e-06,1.7574406556766786e-12,1.4050772279006196e-06,-3.215263632228016e-06,0.0,0.0,0.0,-7.91443744674325e-06,60.0,0.0056485156528651,-0.0,-1.3463398961226921e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,1.3187874969844418e-07,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,1.3887510874610598e-07,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,1.0257274851710465e-07,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,1.3887479610730225e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,6.58759233829187e-07,285.570556640625,294.1499938964844,290.92340087890625,289.5423889160156,294.7344665527344,293.71148681640625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4050790468900232e-06,1.7574406556766786e-12,1.4050772279006196e-06,-3.215263632228016e-06,0.0,0.0,0.0,-7.91443744674325e-06,60.0,0.0056485156528651,-0.0,-1.3463398961226921e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,3.2771094993222505e-07,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,3.4509648116909375e-07,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,2.548872544139158e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,3.450956853612297e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,1.6369779132219264e-06,285.570556640625,294.1499938964844,290.9089050292969,289.5374755859375,294.7344665527344,293.71148681640625,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4930562833324075e-06,4.368660381365297e-12,3.4930517358588986e-06,-7.992219252628274e-06,0.0,0.0,0.0,-1.96752225747332e-05,60.0,0.0152583615854382,-0.0,-8.31355871731138e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,5.981647177577543e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,6.298982384578267e-07,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,4.6524098706868244e-07,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,6.298967605289363e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,2.9879456633352675e-06,285.570556640625,294.1499938964844,290.8914794921875,289.5311889648437,294.73443603515625,293.71148681640625,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.3771058194106445e-06,7.975293168926978e-12,6.377098088705679e-06,-1.4590164028049912e-05,0.0,0.0,0.0,-3.5919889342039824e-05,60.0,0.0287409797310829,-0.0,-2.769788955483965e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,1.730865733406972e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,1.8226905922347208e-06,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,1.3462339438774509e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,1.8226863858217253e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,8.646000424050726e-06,285.5706787109375,294.1499938964844,290.848388671875,289.5147705078125,294.7342834472656,293.7115173339844,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.844286452978849e-05,2.306746460511988e-11,1.844284270191565e-05,-4.2201998439850286e-05,0.0,0.0,0.0,-0.0001038834307109,60.0,0.0861801132559776,-0.0,-2.3191658662935488e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,1.730865733406972e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,1.8226905922347208e-06,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,1.3462339438774509e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,1.8226863858217253e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,8.646000424050726e-06,285.5706787109375,294.1499938964844,290.848388671875,289.5147705078125,294.7342834472656,293.7115173339844,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.844286452978849e-05,2.306746460511988e-11,1.844284270191565e-05,-4.2201998439850286e-05,0.0,0.0,0.0,-0.0001038834307109,60.0,0.0861801132559776,-0.0,-2.3191658662935488e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,3.212319143131026e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,3.3827373044914566e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,2.49847994382435e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,3.3827295737864915e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,1.6046140444814228e-05,285.5709533691406,294.1499938964844,290.80645751953125,289.49810791015625,294.7338256835937,293.7115783691406,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.422826193855144e-05,4.281114698856392e-11,3.422822192078456e-05,-7.83229770604521e-05,0.0,0.0,0.0,-0.0001927981211338,60.0,0.1661548316478729,-0.0,-7.988081029974836e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,3.739840849448228e-06,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,3.938244844903238e-06,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,2.9087759685353376e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,3.93823574995622e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,1.8681210349313915e-05,285.5711364746094,294.1499938964844,290.79498291015625,289.49346923828125,294.73358154296875,293.7115783691406,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.984921931987628e-05,4.984156490306368e-11,3.984916838817298e-05,-9.118511661654338e-05,0.0,0.0,0.0,-0.0002244593633804,60.0,0.1959495544433593,-0.0,-1.082707881683298e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,6.426238542189822e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,6.767159902665298e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,4.998204531148076e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,6.767144441255368e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,3.210027352906764e-05,285.5722351074219,294.1499938964844,290.7322082519531,289.46759033203125,294.7317199707031,293.7115478515625,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.847384065622464e-05,8.564383924269947e-11,6.847376062069088e-05,-0.000156685404363,0.0,0.0,0.0,-0.0003856937400996,60.0,0.3516634106636047,-0.0,-3.196824194251491e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,6.426238542189822e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,6.767159902665298e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,4.998204531148076e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,6.767144441255368e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,3.210027352906764e-05,285.5722351074219,294.1499938964844,290.7322082519531,289.46759033203125,294.7317199707031,293.7115478515625,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.847384065622464e-05,8.564383924269947e-11,6.847376062069088e-05,-0.000156685404363,0.0,0.0,0.0,-0.0003856937400996,60.0,0.3516634106636047,-0.0,-3.196824194251491e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.93606499832822e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,1.046318811859237e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.728080163360573e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,1.0463163562235422e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,4.963251922163181e-05,285.5741577148437,294.1499938964844,290.6609191894531,289.4374694824219,294.7279052734375,293.710693359375,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001058725101756,1.3242025531656762e-10,0.0001058723792084,-0.000242262831307,0.0,0.0,0.0,-0.0005963498260825,60.0,0.5580953359603882,-0.0,-7.642473320856881e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.93606499832822e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,1.046318811859237e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.728080163360573e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,1.0463163562235422e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,4.963251922163181e-05,285.5741577148437,294.1499938964844,290.6609191894531,289.4374694824219,294.7279052734375,293.710693359375,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001058725101756,1.3242025531656762e-10,0.0001058723792084,-0.000242262831307,0.0,0.0,0.0,-0.0005963498260825,60.0,0.5580953359603882,-0.0,-7.642473320856881e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,1.1712814739439636e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,1.233419607160613e-05,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,9.110000974033028e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,1.2334167877270374e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,5.8507717767497525e-05,285.5754699707031,294.1499938964844,290.62237548828125,289.4208984375,294.72479248046875,293.7093811035156,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001248047628905,1.5609975811958776e-10,0.0001248046028194,-0.000285584363155,0.0,0.0,0.0,-0.000702989869751,60.0,0.6785033345222473,-0.0,-1.062007481955618e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,1.4206575542630162e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.496025470260065e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,1.1049600288970396e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,1.4960220141801985e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,7.096452463883907e-05,285.5768127441406,294.1499938964844,290.58203125,289.4034118652344,294.7201843261719,293.7065124511719,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000151376647409,1.8933460355086127e-10,0.0001513764582341,-0.0003463875327724,0.0,0.0,0.0,-0.0008526617893949,60.0,0.8250788450241089,-0.0,-1.562369678076436e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,2.52385980274994e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.6577539756544866e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,1.9630093447631225e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,2.657747972989455e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001260715507669,285.5788269042969,294.1499938964844,290.4964599609375,289.36578369140625,294.6953125,293.6830749511719,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002689269604161,3.3636099461276103e-10,0.000268926640274,-0.0006153722060844,0.0,0.0,0.0,-0.0015147903468459,60.0,1.4252208471298218,-0.0,-4.93100360543508e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,2.52385980274994e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.6577539756544866e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,1.9630093447631225e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,2.657747972989455e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001260715507669,285.5788269042969,294.1499938964844,290.4964599609375,289.36578369140625,294.6953125,293.6830749511719,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002689269604161,3.3636099461276103e-10,0.000268926640274,-0.0006153722060844,0.0,0.0,0.0,-0.0015147903468459,60.0,1.4252208471298218,-0.0,-4.93100360543508e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,4.455846283235587e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,4.692235233960673e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,3.4656713978620246e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,4.6922246838221326e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0002225779317086,285.583251953125,294.1499938964844,290.40509033203125,289.32489013671875,294.6752319335937,293.66143798828125,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690401499625,4.879259773993283e-10,0.0003690396551974,-0.0009137258166447,0.0,0.0,0.0,-0.0020948608871549,60.0,1.906438946723938,-0.0,-1.5369693073807866e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,4.455846283235587e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,4.692235233960673e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,3.4656713978620246e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,4.6922246838221326e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0002225779317086,285.583251953125,294.1499938964844,290.40509033203125,289.32489013671875,294.6752319335937,293.66143798828125,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690401499625,4.879259773993283e-10,0.0003690396551974,-0.0009137258166447,0.0,0.0,0.0,-0.0020948608871549,60.0,1.906438946723938,-0.0,-1.5369693073807866e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,3.9568763895658776e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,4.1667939512990415e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,3.0775820050621405e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,4.166784492554143e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001976534404093,285.5758972167969,294.1499938964844,290.308837890625,289.2810974121094,294.622802734375,293.62164306640625,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629308965988,8.69198157893436e-10,0.0007629300816915,-0.0015222051879391,0.0,0.0,0.0,-0.0042452444322407,60.0,3.4703445434570312,-0.0,-1.2120190184816693e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,3.9568763895658776e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,4.1667939512990415e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,3.0775820050621405e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,4.166784492554143e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001976534404093,285.5758972167969,294.1499938964844,290.308837890625,289.2810974121094,294.622802734375,293.62164306640625,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629308965988,8.69198157893436e-10,0.0007629300816915,-0.0015222051879391,0.0,0.0,0.0,-0.0042452444322407,60.0,3.4703445434570312,-0.0,-1.2120190184816693e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,9.013136877911164e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.491296077612787e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.010243280092254e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.491274249739944e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0004502232186496,285.6217041015625,294.1499938964844,290.2085876464844,289.2347412109375,294.54278564453125,293.534423828125,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559339330531,1.1280685274783764e-09,0.0008559328271076,-0.0021097741555422,0.0,0.0,0.0,-0.0048514758236706,60.0,4.449121952056885,-0.0,-6.288627218964393e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,9.013136877911164e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.491296077612787e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.010243280092254e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.491274249739944e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0004502232186496,285.6217041015625,294.1499938964844,290.2085876464844,289.2347412109375,294.54278564453125,293.534423828125,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559339330531,1.1280685274783764e-09,0.0008559328271076,-0.0021097741555422,0.0,0.0,0.0,-0.0048514758236706,60.0,4.449121952056885,-0.0,-6.288627218964393e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
