time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152700,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.017654519993812e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.49605309870094e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.013756840024143e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,9.49603199842386e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0004504488897509,285.6138610839844,294.1499938964844,290.1572570800781,289.2107238769531,294.5085144042969,293.49285888671875,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008603613241575,1.1882789197059651e-09,0.0008603601017966,-0.0022636400535702,0.0,0.0,0.0,-0.0049009905196726,60.0,4.89044189453125,-0.0,-6.294929733030585e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.01759776752442e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.495992708252744e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,7.013712456682697e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,9.495972335571425e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004504460666794,285.6017150878906,294.1499938964844,290.10528564453125,289.18621826171875,294.5022888183594,293.4477844238281,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613718721084,1.288718354253148e-09,0.0009613705915398,-0.0024266852997243,0.0,0.0,0.0,-0.0054542031139135,60.0,4.745213985443115,-0.0,-6.294846599530501e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.020062861964108e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.498588042333722e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.015629671514034e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.498567669652402e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000450569204986,285.59332275390625,294.1499938964844,289.999755859375,289.1358947753906,294.4263610839844,293.3555603027344,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611280402168,1.318852138609827e-09,0.0009611267014406,-0.002506150631234,0.0,0.0,0.0,-0.0054666204378008,60.0,5.47191047668457,-0.0,-6.29828065257243e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.020062861964108e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.498588042333722e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.015629671514034e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.498567669652402e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000450569204986,285.59332275390625,294.1499938964844,289.999755859375,289.1358947753906,294.4263610839844,293.3555603027344,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611280402168,1.318852138609827e-09,0.0009611267014406,-0.002506150631234,0.0,0.0,0.0,-0.0054666204378008,60.0,5.47191047668457,-0.0,-6.29828065257243e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.022411541081964e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,9.501061867922544e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.017455936875194e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.501040767645463e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0004506865516304,285.5860290527344,294.1499938964844,289.90582275390625,289.0904541015625,294.3590393066406,293.2696533203125,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613780421204,1.3480564442502894e-09,0.0009613766451366,-0.0025826785713434,0.0,0.0,0.0,-0.0054810997098684,60.0,5.675251483917236,-0.0,-6.301554833498815e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.024489554576576e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.50324974837713e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.019071927061304e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.50322937569581e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004507903358899,285.5850524902344,294.1499938964844,289.8929748535156,289.08416748046875,294.34979248046875,293.2545471191406,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615992312319,1.3739346327312774e-09,0.000961597834248,-0.0026504909619688,0.0,0.0,0.0,-0.0054939282126724,60.0,5.685356140136719,-0.0,-6.304456690031658e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,9.034153481479734e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.513425902696326e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.026587991276756e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.513405530015008e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004512730811256,285.5226745605469,294.1499938964844,289.7857971191406,289.031494140625,294.24853515625,293.1304016113281,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749689631164,1.8071291130183902e-09,0.0012749671004712,-0.003475985256955,0.0,0.0,0.0,-0.0072652623057365,60.0,6.663701057434082,-0.0,-6.317960554724777e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,9.034153481479734e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.513425902696326e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.026587991276756e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.513405530015008e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004512730811256,285.5226745605469,294.1499938964844,289.7857971191406,289.031494140625,294.24853515625,293.1304016113281,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749689631164,1.8071291130183902e-09,0.0012749671004712,-0.003475985256955,0.0,0.0,0.0,-0.0072652623057365,60.0,6.663701057434082,-0.0,-6.317960554724777e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.09143636818044e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.573747956892475e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.071141590131447e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.573727584211156e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0004541345115285,285.5150146484375,294.1499938964844,289.6791381835937,288.9782409667969,294.1221618652344,292.923583984375,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684924734756,2.2076727113073957e-09,0.0009684902615845,-0.0048354640603065,0.0,0.0,0.0,-0.0059060570783913,60.0,6.603119850158691,-0.0,-6.39832720139566e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.09143636818044e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.573747956892475e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.071141590131447e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.573727584211156e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0004541345115285,285.5150146484375,294.1499938964844,289.6791381835937,288.9782409667969,294.1221618652344,292.923583984375,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684924734756,2.2076727113073957e-09,0.0009684902615845,-0.0048354640603065,0.0,0.0,0.0,-0.0059060570783913,60.0,6.603119850158691,-0.0,-6.39832720139566e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.112680709222332e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.596119343768804e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,7.087665289873257e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.596098971087486e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0004551957244984,285.5110778808594,294.1499938964844,289.62628173828125,288.9515686035156,294.0834655761719,292.7943725585937,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709980222396,2.472571702938353e-09,0.0009709955775178,-0.0055293547920882,0.0,0.0,0.0,-0.0060385861434042,60.0,6.244226932525635,-0.0,-6.428261656310498e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.13068142835982e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.615073940949516e-05,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,7.101664959918708e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.615054295863956e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004560948873404,285.5072021484375,294.1499938964844,289.57391357421875,288.9248962402344,294.0445251464844,292.6503295898437,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729116572998,2.696799228374402e-09,0.0009729089797474,-0.0061169103719294,0.0,0.0,0.0,-0.0061497255228459,60.0,6.06187629699707,-0.0,-6.453677769968635e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.17033539735712e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.656831389293076e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,7.13250701664947e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.656811744207516e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004580756940413,285.4994812011719,294.1499938964844,289.4709777832031,288.8719177246094,293.966064453125,292.3217468261719,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771363111212,3.190786079798613e-09,0.0009771330514922,-0.0074112983420491,0.0,0.0,0.0,-0.0063946163281798,60.0,5.869418144226074,-0.0,-6.509847594315944e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.17033539735712e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.656831389293076e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,7.13250701664947e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.656811744207516e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004580756940413,285.4994812011719,294.1499938964844,289.4709777832031,288.8719177246094,293.966064453125,292.3217468261719,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771363111212,3.190786079798613e-09,0.0009771330514922,-0.0074112983420491,0.0,0.0,0.0,-0.0063946163281798,60.0,5.869418144226074,-0.0,-6.509847594315944e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.18409277801402e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.671318548498677e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.143207039916888e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.671298903413116e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0004587629518937,285.4919128417969,294.1499938964844,289.3713073730469,288.8197326660156,293.88702392578125,292.0086669921875,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786073351278,3.3621336825717663e-09,0.0009786039590835,-0.0078602647408843,0.0,0.0,0.0,-0.0064795888029038,60.0,5.773068428039551,-0.0,-6.529387519549347e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.18409277801402e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.671318548498677e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.143207039916888e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.671298903413116e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0004587629518937,285.4919128417969,294.1499938964844,289.3713073730469,288.8197326660156,293.88702392578125,292.0086669921875,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786073351278,3.3621336825717663e-09,0.0009786039590835,-0.0078602647408843,0.0,0.0,0.0,-0.0064795888029038,60.0,5.773068428039551,-0.0,-6.529387519549347e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.177390165859832e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.664260142017156e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,7.137993816286325e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.664240496931598e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,0.0004584281414281,285.4844970703125,294.1499938964844,289.2757263183594,288.7688293457031,293.8078308105469,291.7299499511719,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778881212696,3.278551208296676e-09,0.0009778848616406,-0.0076412637718021,0.0,0.0,0.0,-0.0064381314441561,60.0,5.69655179977417,-0.0,-6.519852746578182e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.177390165859832e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.664260142017156e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,7.137993816286325e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.664240496931598e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,0.0004584281414281,285.4844970703125,294.1499938964844,289.2757263183594,288.7688293457031,293.8078308105469,291.7299499511719,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778881212696,3.278551208296676e-09,0.0009778848616406,-0.0076412637718021,0.0,0.0,0.0,-0.0064381314441561,60.0,5.69655179977417,-0.0,-6.519852746578182e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.164647053694353e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.650840365793556e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.128081779228523e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.65082144830376e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0004577916115522,285.4772033691406,294.1499938964844,289.1851806640625,288.7197570800781,293.7285461425781,291.4853210449219,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765342110767,3.1197184835463077e-09,0.0009765311260707,-0.0072250771336257,0.0,0.0,0.0,-0.0063594137318432,60.0,5.625319004058838,-0.0,-6.501751670384692e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.164647053694353e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.650840365793556e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.128081779228523e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.65082144830376e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0004577916115522,285.4772033691406,294.1499938964844,289.1851806640625,288.7197570800781,293.7285461425781,291.4853210449219,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765342110767,3.1197184835463077e-09,0.0009765311260707,-0.0072250771336257,0.0,0.0,0.0,-0.0063594137318432,60.0,5.625319004058838,-0.0,-6.501751670384692e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,9.15864366106689e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.644518286222592e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.123412797227502e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.644499368732796e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0004574917256832,285.4736022949219,294.1499938964844,289.14208984375,288.6960144042969,293.6888732910156,291.36700439453125,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758900268934,3.0448847887498687e-09,0.0009758869418874,-0.0070289964787662,0.0,0.0,0.0,-0.0063222940079867,60.0,5.591798305511475,-0.0,-6.49323226298293e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.143578063230962e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.628653788240626e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.11169486748986e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.62863487075083e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.000456739187939,285.3970031738281,294.1499938964844,289.1005859375,288.67291259765625,293.59881591796875,291.25030517578125,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678246712312,3.1511886433577274e-09,0.0012678214116021,-0.0070165372453629,0.0,0.0,0.0,-0.0078378804028034,60.0,6.462900638580322,-0.0,-6.47188684865796e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,9.178136679111049e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,9.665045217843726e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,7.138573710108176e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.665027027949692e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004584654816426,285.3900756835937,294.1499938964844,289.0227966308594,288.62890625,293.5133361816406,290.9888916015625,285.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867533808574,3.2964782015199035e-09,0.0009867501212283,-0.0076795248314738,0.0,0.0,0.0,-0.0064908103086054,60.0,5.771700382232666,-0.0,-6.52089369168607e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,9.178136679111049e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,9.665045217843726e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,7.138573710108176e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.665027027949692e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004584654816426,285.3900756835937,294.1499938964844,289.0227966308594,288.62890625,293.5133361816406,290.9888916015625,285.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867533808574,3.2964782015199035e-09,0.0009867501212283,-0.0076795248314738,0.0,0.0,0.0,-0.0064908103086054,60.0,5.771700382232666,-0.0,-6.52089369168607e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.221662912750617e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.710880840430036e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,7.172427285695449e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,9.71086192294024e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004606397415045,285.383544921875,294.1499938964844,288.95538330078125,288.5897216796875,293.4448547363281,290.7275085449219,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826011955738,3.8299154958565396e-09,0.0009825973538681,-0.0090859476476907,0.0,0.0,0.0,-0.006711455527693,60.0,5.480388641357422,-0.0,-6.582882150496516e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,9.223745291819796e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.71307308645919e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.174046913860366e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.713054168969391e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0004607437294907,285.3832702636719,294.1499938964844,288.9527587890625,288.5881652832031,293.44171142578125,290.71649169921875,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828230831772,3.8558494175333635e-09,0.0009828192414715,-0.0091538988053798,0.0,0.0,0.0,-0.0067243129014968,60.0,5.479214191436768,-0.0,-6.585854350760202e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.27550790947862e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,9.767581650521606e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.214306242531165e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.76756273303181e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004633293719962,285.3765869140625,294.1499938964844,288.8913269042969,288.5512084960937,293.3627319335937,290.4441223144531,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883386082947,4.50070913871059e-09,0.0009883340680971,-0.0108434809371829,0.0,0.0,0.0,-0.0070440005511045,60.0,5.452406883239746,-0.0,-6.659972484612808e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.27550790947862e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,9.767581650521606e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.214306242531165e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.76756273303181e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004633293719962,285.3765869140625,294.1499938964844,288.8913269042969,288.5512084960937,293.3627319335937,290.4441223144531,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883386082947,4.50070913871059e-09,0.0009883340680971,-0.0108434809371829,0.0,0.0,0.0,-0.0070440005511045,60.0,5.452406883239746,-0.0,-6.659972484612808e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,9.322175174020232e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.816724195843562e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,7.250603084685281e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.816706005949528e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004656605306081,285.3700256347656,294.1499938964844,288.8394470214844,288.5185546875,293.2838439941406,290.1814270019531,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933123365044,5.082089415964219e-09,0.0009933072142302,-0.0123666618019342,0.0,0.0,0.0,-0.0073322248645126,60.0,5.428737640380859,-0.0,-6.727150037022511e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,9.322175174020232e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.816724195843562e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,7.250603084685281e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.816706005949528e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004656605306081,285.3700256347656,294.1499938964844,288.8394470214844,288.5185546875,293.2838439941406,290.1814270019531,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933123365044,5.082089415964219e-09,0.0009933072142302,-0.0123666618019342,0.0,0.0,0.0,-0.0073322248645126,60.0,5.428737640380859,-0.0,-6.727150037022511e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.339747339254244e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,9.835228411247954e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.264270243467763e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.835210221353918e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004665383021347,285.3667907714844,294.1499938964844,288.8173522949219,288.5040283203125,293.2445678710937,290.0613098144531,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951826650649,5.300987648837463e-09,0.0009951774263754,-0.0129401432350277,0.0,0.0,0.0,-0.0074407341890037,60.0,5.417483806610107,-0.0,-6.752530623543862e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.356869122711942e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,9.8532582342159e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.277586701093242e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.853240044321863e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0004673935764003,285.36358642578125,294.1499938964844,288.7980041503906,288.49072265625,293.2053527832031,289.9423217773437,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970136452466,5.5142908017558065e-09,0.0009970081737264,-0.0134989460930228,0.0,0.0,0.0,-0.007546511478722,60.0,5.406181812286377,-0.0,-6.777307959282552e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.376964590046556e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.874419629340991e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.29321691324003e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.874402167042716e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0004683973966166,285.35723876953125,294.1499938964844,288.76788330078125,288.4682006835937,293.1276550292969,289.7323913574219,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991510305553,5.764602128977003e-09,0.0009991453262045,-0.014154695905745,0.0,0.0,0.0,-0.0076705855317413,60.0,5.384230613708496,-0.0,-6.806442343076925e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.376964590046556e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.874419629340991e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.29321691324003e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.874402167042716e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0004683973966166,285.35723876953125,294.1499938964844,288.76788330078125,288.4682006835937,293.1276550292969,289.7323913574219,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991510305553,5.764602128977003e-09,0.0009991453262045,-0.014154695905745,0.0,0.0,0.0,-0.0076705855317413,60.0,5.384230613708496,-0.0,-6.806442343076925e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.38302036956884e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.880797006189825e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,7.297926640603691e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.880778816295788e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004686999309342,285.3510437011719,294.1499938964844,288.75,288.4514465332031,293.0510559082031,289.5562438964844,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997978340834,5.839992489597989e-09,0.0009997920133173,-0.0143521921709179,0.0,0.0,0.0,-0.007707969751209,60.0,5.362610340118408,-0.0,-6.815229625090069e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.38302036956884e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.880797006189825e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,7.297926640603691e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.880778816295788e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004686999309342,285.3510437011719,294.1499938964844,288.75,288.4514465332031,293.0510559082031,289.5562438964844,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997978340834,5.839992489597989e-09,0.0009997920133173,-0.0143521921709179,0.0,0.0,0.0,-0.007707969751209,60.0,5.362610340118408,-0.0,-6.815229625090069e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.375917579745874e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.87331659416668e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.292402005987242e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.873299131868408e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0004683451261371,285.3450012207031,294.1499938964844,288.7410583496094,288.4390563964844,292.9757385253906,289.4125061035156,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990419493988,5.75143133119127e-09,0.0009990361286327,-0.0141201894730329,0.0,0.0,0.0,-0.0076640737242996,60.0,5.340369701385498,-0.0,-6.804907570767682e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.375917579745874e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.87331659416668e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.292402005987242e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.873299131868408e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0004683451261371,285.3450012207031,294.1499938964844,288.7410583496094,288.4390563964844,292.9757385253906,289.4125061035156,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990419493988,5.75143133119127e-09,0.0009990361286327,-0.0141201894730329,0.0,0.0,0.0,-0.0076640737242996,60.0,5.340369701385498,-0.0,-6.804907570767682e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.35438001761213e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.850635979091749e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,7.275649841176346e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.850618516793476e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0004672693030443,285.3390808105469,294.1499938964844,288.7369384765625,288.4292907714844,292.90191650390625,289.2998046875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967469377443,5.4830233686686825e-09,0.0009967414662241,-0.013417032547295,0.0,0.0,0.0,-0.0075310147367417,60.0,5.315939426422119,-0.0,-6.773672822646405e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
