time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155040,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.35438001761213e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.850635979091749e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,7.275649841176346e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.850618516793476e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0004672693030443,285.3390808105469,294.1499938964844,288.7369384765625,288.4292907714844,292.90191650390625,289.2998046875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967469377443,5.4830233686686825e-09,0.0009967414662241,-0.013417032547295,0.0,0.0,0.0,-0.0075310147367417,60.0,5.315939426422119,-0.0,-6.773672822646405e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.340366523247212e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.835878881858662e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.264750456670299e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.835862147156148e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0004665693268179,285.3361511230469,294.1499938964844,288.736572265625,288.4253234863281,292.8654479980469,289.2518920898437,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952576365321,5.3084026063743295e-09,0.0009952523978427,-0.0129595585167407,0.0,0.0,0.0,-0.0074444678612053,60.0,5.303032398223877,-0.0,-6.753389669711396e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,9.322440746473148e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.817002865020186e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,7.250808266690001e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.816985402721912e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0004656739183701,285.333251953125,294.1499938964844,288.7373046875,288.42193603515625,292.8291320800781,289.2083435058594,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993342953734,5.0850297306226375e-09,0.0009933378314599,-0.0123743591830134,0.0,0.0,0.0,-0.0073337098583579,60.0,5.289644241333008,-0.0,-6.727489676450207e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.274954936699942e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.766997391125189e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.213874778244644e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.766980656422676e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004633019270841,285.32763671875,294.1499938964844,288.7418518066406,288.41680908203125,292.7586669921875,289.1441650390625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882780723273,4.493328376042882e-09,0.0009882736485451,-0.0108241392299532,0.0,0.0,0.0,-0.0070403548888862,60.0,5.2594733238220215,-0.0,-6.659121964958103e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.274954936699942e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.766997391125189e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.213874778244644e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.766980656422676e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004633019270841,285.32763671875,294.1499938964844,288.7418518066406,288.41680908203125,292.7586669921875,289.1441650390625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882780723273,4.493328376042882e-09,0.0009882736485451,-0.0108241392299532,0.0,0.0,0.0,-0.0070403548888862,60.0,5.2594733238220215,-0.0,-6.659121964958103e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.226255497196688e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.715713531477375e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.175996142905205e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.715696796774864e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0004608692834153,285.3221740722656,294.1499938964844,288.7502136230469,288.413818359375,292.6898498535156,289.0990600585937,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830918861553,3.8865128892950915e-09,0.0009830880444496,-0.0092342337593436,0.0,0.0,0.0,-0.0067395470105111,60.0,5.229760646820068,-0.0,-6.58936869513127e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.226255497196688e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.715713531477375e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.175996142905205e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.715696796774864e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0004608692834153,285.3221740722656,294.1499938964844,288.7502136230469,288.413818359375,292.6898498535156,289.0990600585937,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830918861553,3.8865128892950915e-09,0.0009830880444496,-0.0092342337593436,0.0,0.0,0.0,-0.0067395470105111,60.0,5.229760646820068,-0.0,-6.58936869513127e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.17939396458678e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.6663658041507e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.139547960832715e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.666349069448188e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0004585284623317,285.3168029785156,294.1499938964844,288.7620849609375,288.4126892089844,292.62225341796875,289.0620422363281,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780949912965,3.3025995271884763e-09,0.0009780917316675,-0.0077042742632329,0.0,0.0,0.0,-0.0064500593580305,60.0,5.201208114624023,-0.0,-6.522595441538216e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.17939396458678e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.6663658041507e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.139547960832715e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.666349069448188e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0004585284623317,285.3168029785156,294.1499938964844,288.7620849609375,288.4126892089844,292.62225341796875,289.0620422363281,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780949912965,3.3025995271884763e-09,0.0009780917316675,-0.0077042742632329,0.0,0.0,0.0,-0.0064500593580305,60.0,5.201208114624023,-0.0,-6.522595441538216e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.165157098323108e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.651372965890914e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.128474680939689e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.651356958784164e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0004578173102345,285.31158447265625,294.1499938964844,288.77716064453125,288.4133605957031,292.5568542480469,289.0350646972656,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765768190845,3.125166125883538e-09,0.0009765737922862,-0.0072393552400171,0.0,0.0,0.0,-0.0063620945438742,60.0,5.186461448669434,-0.0,-6.502371974193012e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.165157098323108e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.651372965890914e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.128474680939689e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.651356958784164e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0004578173102345,285.31158447265625,294.1499938964844,288.77716064453125,288.4133605957031,292.5568542480469,289.0350646972656,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765768190845,3.125166125883538e-09,0.0009765737922862,-0.0072393552400171,0.0,0.0,0.0,-0.0063620945438742,60.0,5.186461448669434,-0.0,-6.502371974193012e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.096075518755242e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,9.578627214068548e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,7.074745371937752e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.578611934557556e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004543665854725,285.15167236328125,294.1499938964844,288.7857666015625,288.4142761230469,292.4309997558594,288.9808959960937,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024440232664346,3.7417327014566135e-09,0.0024440195411443,-0.0073928544297814,0.0,0.0,0.0,-0.0140181072056293,60.0,7.102470397949219,-0.0,-6.4047220860175e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,9.071335080079734e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.55257346504368e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.05550191923976e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.552558185532688e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004531307495199,285.3408203125,294.1499938964844,288.7950744628906,288.41558837890625,292.2172546386719,288.85919189453125,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031890112441033,4.1823056129430825e-09,0.0031890070531517,-0.0078060976229608,0.0,0.0,0.0,-0.0179633107036352,60.0,7.627047061920166,-0.0,-6.369921123905442e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.171368583338337e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.657914051786064e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,7.133305189199746e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.657898044679314e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0004581276443786,285.3651123046875,294.1499938964844,288.8155212402344,288.4192199707031,292.1167907714844,288.83697509765625,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509077787399,3.476556598158708e-09,0.0012509042862802,-0.0078887809067964,0.0,0.0,0.0,-0.0079001560807228,60.0,5.685428142547607,-0.0,-6.511175598689078e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.171368583338337e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.657914051786064e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,7.133305189199746e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.657898044679314e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0004581276443786,285.3651123046875,294.1499938964844,288.8155212402344,288.4192199707031,292.1167907714844,288.83697509765625,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509077787399,3.476556598158708e-09,0.0012509042862802,-0.0078887809067964,0.0,0.0,0.0,-0.0079001560807228,60.0,5.685428142547607,-0.0,-6.511175598689078e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.182802750729024e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.669955034041776e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,7.142199319787323e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.669939754530787e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004586988361552,285.35992431640625,294.1499938964844,288.8381652832031,288.4241027832031,292.00653076171875,288.81756591796875,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831410134211,3.349542199160282e-09,0.0009831376373767,-0.0078226309269666,0.0,0.0,0.0,-0.0064966771751642,60.0,6.012372970581055,-0.0,-6.527415763457611e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.182802750729024e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.669955034041776e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,7.142199319787323e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.669939754530787e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004586988361552,285.35992431640625,294.1499938964844,288.8381652832031,288.4241027832031,292.00653076171875,288.81756591796875,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831410134211,3.349542199160282e-09,0.0009831376373767,-0.0078226309269666,0.0,0.0,0.0,-0.0064966771751642,60.0,6.012372970581055,-0.0,-6.527415763457611e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.174648585030808e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.661367221269757e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.135856139939278e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.661351941758768e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004582914989441,285.3548583984375,294.1499938964844,288.8627014160156,288.4300842285156,291.9593200683594,288.8240661621094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775853250175,3.243193935631438e-09,0.0009775820653885,-0.0075486190617084,0.0,0.0,0.0,-0.0064206011593341,60.0,5.387616157531738,-0.0,-6.515821127095478e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.174648585030808e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.661367221269757e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.135856139939278e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.661351941758768e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004582914989441,285.3548583984375,294.1499938964844,288.8627014160156,288.4300842285156,291.9593200683594,288.8240661621094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775853250175,3.243193935631438e-09,0.0009775820653885,-0.0075486190617084,0.0,0.0,0.0,-0.0064206011593341,60.0,5.387616157531738,-0.0,-6.515821127095478e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,9.131025581154972e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.61543046287261e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.101926894392818e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.61541518336162e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004561124951578,285.34991455078125,294.1499938964844,288.8887939453125,288.4369812011719,291.9065246582031,288.8298034667969,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729388402774,2.6996509472354542e-09,0.0009729361045174,-0.0061243800446391,0.0,0.0,0.0,-0.0061511532403528,60.0,5.287867069244385,-0.0,-6.454001066913406e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,9.131025581154972e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.61543046287261e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.101926894392818e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.61541518336162e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004561124951578,285.34991455078125,294.1499938964844,288.8887939453125,288.4369812011719,291.9065246582031,288.8298034667969,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729388402774,2.6996509472354542e-09,0.0009729361045174,-0.0061243800446391,0.0,0.0,0.0,-0.0061511532403528,60.0,5.287867069244385,-0.0,-6.454001066913406e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.112341649597512e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.595754818292336e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,7.087395351845771e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.595740266377106e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004551791935227,285.3475036621094,294.1499938964844,288.9022827148437,288.4407043457031,291.8808898925781,288.8324890136719,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709476726129,2.4668449505327317e-09,0.0009709451696835,-0.0055143502540886,0.0,0.0,0.0,-0.0060357400216162,60.0,5.264668941497803,-0.0,-6.427612930792749e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.091099491342902e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.573385614203288e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.070873107295483e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,9.57337106228806e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004541181260719,285.3450927734375,294.1499938964844,288.91607666015625,288.4446105957031,291.8555908203125,288.8359680175781,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968684151303,2.202163784659205e-09,0.0009686819394119,-0.0048207892104983,0.0,0.0,0.0,-0.0059045264497399,60.0,5.24501895904541,-0.0,-6.397677765335176e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.051081724464892e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.5312439952977e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,7.03974801581353e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.531230170978232e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0004521191585808,285.3404235839844,294.1499938964844,288.9442749023437,288.45281982421875,291.8064270019531,288.84149169921875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644217789173,1.703534424635222e-09,0.0009644200326874,-0.0035141799598932,0.0,0.0,0.0,-0.0056573441252112,60.0,5.217692852020264,-0.0,-6.341472413851079e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.051081724464892e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.5312439952977e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,7.03974801581353e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.531230170978232e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0004521191585808,285.3404235839844,294.1499938964844,288.9442749023437,288.45281982421875,291.8064270019531,288.84149169921875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644217789173,1.703534424635222e-09,0.0009644200326874,-0.0035141799598932,0.0,0.0,0.0,-0.0056573441252112,60.0,5.217692852020264,-0.0,-6.341472413851079e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.01015882845968e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.488150681136176e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,7.007918611634523e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.488136129220948e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004500749928411,285.2527160644531,294.1499938964844,288.9730224609375,288.46148681640625,291.7236328125,288.81494140625,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129138934426,1.525519932599195e-09,0.0012913878308609,-0.0027192197740077,0.0,0.0,0.0,-0.0072203031741082,60.0,5.9601922035217285,-0.0,-6.284255960053997e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.01015882845968e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.488150681136176e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,7.007918611634523e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.488136129220948e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004500749928411,285.2527160644531,294.1499938964844,288.9730224609375,288.46148681640625,291.7236328125,288.81494140625,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129138934426,1.525519932599195e-09,0.0012913878308609,-0.0027192197740077,0.0,0.0,0.0,-0.0072203031741082,60.0,5.9601922035217285,-0.0,-6.284255960053997e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.0203779109288e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.498911094851792e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.015866140136495e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,9.498897270532324e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0004505854449234,285.26513671875,294.1499938964844,289.00201416015625,288.47039794921875,291.6485595703125,288.8016967773437,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956437899731,1.3162019252277442e-09,0.0009564365609548,-0.0025038733147084,0.0,0.0,0.0,-0.0054418453946709,60.0,5.694446563720703,-0.0,-6.298512289504289e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.0203779109288e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.498911094851792e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.015866140136495e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,9.498897270532324e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0004505854449234,285.26513671875,294.1499938964844,289.00201416015625,288.47039794921875,291.6485595703125,288.8016967773437,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956437899731,1.3162019252277442e-09,0.0009564365609548,-0.0025038733147084,0.0,0.0,0.0,-0.0054418453946709,60.0,5.694446563720703,-0.0,-6.298512289504289e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.02402462088503e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.50275207287632e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.018703036010265e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.502737520961092e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0004507676640059,285.2655944824219,294.1499938964844,289.0309143066406,288.4794311523437,291.60693359375,288.80767822265625,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008037062943913,1.2082335132390654e-09,0.000803705130238,-0.0023727549705654,0.0,0.0,0.0,-0.0046252459287643,60.0,5.066697597503662,-0.0,-6.303601907120537e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.02402462088503e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.50275207287632e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.018703036010265e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.502737520961092e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0004507676640059,285.2655944824219,294.1499938964844,289.0309143066406,288.4794311523437,291.60693359375,288.80767822265625,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008037062943913,1.2082335132390654e-09,0.000803705130238,-0.0023727549705654,0.0,0.0,0.0,-0.0046252459287643,60.0,5.066697597503662,-0.0,-6.303601907120537e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.014638635562731e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.492867684457452e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,7.011402340140194e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,9.492853860137984e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0004502988012973,285.2310791015625,294.1499938964844,289.0452575683594,288.48394775390625,291.5841369628906,288.810546875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457239648327,1.234529811711127e-09,0.0009457227424718,-0.0022998712956905,0.0,0.0,0.0,-0.0053510135039687,60.0,5.214510440826416,-0.0,-6.290494525273972e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,9.01443781913258e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.492655954090878e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,7.01124663464725e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.492642129771411e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004502887895796,285.22393798828125,294.1499938964844,289.0594177246094,288.4884338378906,291.5640563964844,288.8133239746094,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008285202202387,1.1146412681739544e-09,0.0008285190560854,-0.0021018877159804,0.0,0.0,0.0,-0.0047075995244085,60.0,5.063617706298828,-0.0,-6.290212439807874e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.001900616567582e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.479453728999944e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,7.001495396252722e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.479439904680476e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0004496625333558,285.21099853515625,294.1499938964844,289.087158203125,288.4972229003906,291.529052734375,288.81768798828125,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007125543197616,8.435949161444967e-10,0.0007125534466467,-0.0015052706003189,0.0,0.0,0.0,-0.0040019750595092,60.0,4.573215961456299,-0.0,-6.272723851452612e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.001900616567582e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.479453728999944e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,7.001495396252722e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.479439904680476e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0004496625333558,285.21099853515625,294.1499938964844,289.087158203125,288.4972229003906,291.529052734375,288.81768798828125,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007125543197616,8.435949161444967e-10,0.0007125534466467,-0.0015052706003189,0.0,0.0,0.0,-0.0040019750595092,60.0,4.573215961456299,-0.0,-6.272723851452612e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,3.764573557418771e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,3.96428513340652e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,2.928008689195849e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,3.9642793126404285e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001880478084785,285.2523193359375,294.1499938964844,289.1138610839844,288.50567626953125,291.4955749511719,288.8174743652344,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010936245322,5.016759230258572e-10,0.0004010931297671,-0.0009178212494589,0.0,0.0,0.0,-0.002259254688397,60.0,3.314559936523437,-0.0,-1.0970313546465604e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,3.764573557418771e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,3.96428513340652e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,2.928008689195849e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,3.9642793126404285e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001880478084785,285.2523193359375,294.1499938964844,289.1138610839844,288.50567626953125,291.4955749511719,288.8174743652344,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010936245322,5.016759230258572e-10,0.0004010931297671,-0.0009178212494589,0.0,0.0,0.0,-0.002259254688397,60.0,3.314559936523437,-0.0,-1.0970313546465604e-08,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,2.30271525651915e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,2.4248747649835423e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,1.791004979168065e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,2.4248713089036755e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001150251264334,285.2577209472656,294.1499938964844,289.13916015625,288.5136108398437,291.48779296875,288.8239440917969,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328983100596,2.9440258564328303e-10,0.0002328980190213,-0.0005410914309322,0.0,0.0,0.0,-0.0013137548230588,60.0,2.3850557804107666,-0.0,-4.1045722376509275e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,2.30271525651915e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,2.4248747649835423e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,1.791004979168065e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,2.4248713089036755e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001150251264334,285.2577209472656,294.1499938964844,289.13916015625,288.5136108398437,291.48779296875,288.8239440917969,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328983100596,2.9440258564328303e-10,0.0002328980190213,-0.0005410914309322,0.0,0.0,0.0,-0.0013137548230588,60.0,2.3850557804107666,-0.0,-4.1045722376509275e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
