time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157380,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,1.3654274880536832e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,1.4378637388290372e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,1.0620016837492583e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,1.4378616469912233e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,6.820577254984528e-05,285.2543029785156,294.1499938964844,289.1627197265625,288.5209045410156,291.4811096191406,288.8278503417969,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001455225719837,1.8200416174174447e-10,0.0001455223973607,-0.000332969793817,0.0,0.0,0.0,-0.0008196822600439,60.0,1.6889121532440186,-0.0,-1.4431940087433759e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,1.3654274880536832e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,1.4378637388290372e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,1.0620016837492583e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,1.4378616469912233e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,6.820577254984528e-05,285.2543029785156,294.1499938964844,289.1627197265625,288.5209045410156,291.4811096191406,288.8278503417969,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001455225719837,1.8200416174174447e-10,0.0001455223973607,-0.000332969793817,0.0,0.0,0.0,-0.0008196822600439,60.0,1.6889121532440186,-0.0,-1.4431940087433759e-09,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,1.1331509085721336e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,1.193264779431047e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,8.81341657077428e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,1.1932630513911135e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,5.660310125676915e-05,285.2553100585937,294.1499938964844,289.1737365722656,288.5242614746094,291.4801330566406,288.82940673828125,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207441746373,1.5101979389253728e-10,0.0001207440218422,-0.0002762895601335,0.0,0.0,0.0,-0.0006801169365644,60.0,1.4816083908081057,-0.0,-9.93946258631695e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.567272172716912e-06,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,1.00748184195254e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.44122962714755e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,1.0074803867610171e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,4.779039591085166e-05,285.2559509277344,294.1499938964844,289.1842346191406,288.52740478515625,291.4795227050781,288.8304748535156,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019478950183,1.2750980826758962e-10,0.0001019477640511,-0.0002332776784896,0.0,0.0,0.0,-0.0005742424982599,60.0,1.3243145942687988,-0.0,-7.08538894222954e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,6.464478701673215e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,6.807420504628681e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,5.02793955092784e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,6.807410500186961e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,3.229133290005848e-05,285.25640869140625,294.1499938964844,289.203369140625,288.532958984375,291.4788818359375,288.8316955566406,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.888164352858439e-05,8.615349406104754e-11,6.888155621709302e-05,-0.0001576174108777,0.0,0.0,0.0,-0.0003879904979839,60.0,1.0596002340316772,-0.0,-3.234851830846708e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,6.464478701673215e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,6.807420504628681e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,5.02793955092784e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,6.807410500186961e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,3.229133290005848e-05,285.25640869140625,294.1499938964844,289.203369140625,288.532958984375,291.4788818359375,288.8316955566406,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.888164352858439e-05,8.615349406104754e-11,6.888155621709302e-05,-0.0001576174108777,0.0,0.0,0.0,-0.0003879904979839,60.0,1.0596002340316772,-0.0,-3.234851830846708e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,3.861724053422222e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,4.066589099238627e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,3.0035701001907e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,4.066583187523065e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,1.929006612044759e-05,285.25665283203125,294.1499938964844,289.2198181152344,288.53741455078125,291.4786376953125,288.8321533203125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.114852345082909e-05,5.14662826245349e-11,4.114846888114698e-05,-9.415731619810686e-05,0.0,0.0,0.0,-0.0002317777543794,60.0,0.8581036925315857,-0.0,-1.1543828393190124e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,3.861724053422222e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,4.066589099238627e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,3.0035701001907e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,4.066583187523065e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,1.929006612044759e-05,285.25665283203125,294.1499938964844,289.2198181152344,288.53741455078125,291.4786376953125,288.8321533203125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.114852345082909e-05,5.14662826245349e-11,4.114846888114698e-05,-9.415731619810686e-05,0.0,0.0,0.0,-0.0002317777543794,60.0,0.8581036925315857,-0.0,-1.1543828393190124e-10,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.9362903458386427e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,2.039011178567307e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,1.5060072655614931e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,2.0390082227095263e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.672148735262454e-06,285.2567443847656,294.1499938964844,289.23321533203125,288.5406494140625,291.47857666015625,288.8322448730469,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.063240208372008e-05,2.580577071475965e-11,2.063237661786843e-05,-4.721150253317319e-05,0.0,0.0,0.0,-0.0001162163243861,60.0,0.7006637454032898,-0.0,-2.902207293931092e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.9362903458386427e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,2.039011178567307e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,1.5060072655614931e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,2.0390082227095263e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.672148735262454e-06,285.2567443847656,294.1499938964844,289.23321533203125,288.5406494140625,291.47857666015625,288.8322448730469,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.063240208372008e-05,2.580577071475965e-11,2.063237661786843e-05,-4.721150253317319e-05,0.0,0.0,0.0,-0.0001162163243861,60.0,0.7006637454032898,-0.0,-2.902207293931092e-11,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,8.651999792164133e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.110989935834368e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,6.729349024681142e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,9.11097686184803e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,4.321842880017357e-06,285.2567443847656,294.1499938964844,289.2432556152344,288.54248046875,291.47857666015625,288.832275390625,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.219457751896698e-06,1.1531086849259076e-11,9.219446837960277e-06,-2.109602610289585e-05,0.0,0.0,0.0,-5.193048855289817e-05,60.0,0.5911258459091187,-0.0,-5.794558843169595e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,8.651999792164133e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.110989935834368e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,6.729349024681142e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,9.11097686184803e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,4.321842880017357e-06,285.2567443847656,294.1499938964844,289.2432556152344,288.54248046875,291.47857666015625,288.832275390625,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.219457751896698e-06,1.1531086849259076e-11,9.219446837960277e-06,-2.109602610289585e-05,0.0,0.0,0.0,-5.193048855289817e-05,60.0,0.5911258459091187,-0.0,-5.794558843169595e-12,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,3.018954259914608e-07,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,3.17911030833784e-07,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,2.348081125091995e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,3.179105760864332e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,1.5080265711731045e-06,285.2567443847656,294.1499938964844,289.2469177246094,288.5428466796875,291.47857666015625,288.832275390625,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.21713810080837e-06,4.023771333488968e-12,3.217134008082212e-06,-7.361357802437851e-06,0.0,0.0,0.0,-1.8121165339834988e-05,60.0,0.5318365693092346,-0.0,-7.055055866768418e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.7817357900185018e-07,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,1.876257158528461e-07,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.3857977876341465e-07,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,1.8762544584660645e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,8.900117904886429e-07,285.2567443847656,294.1499938964844,289.2496337890625,288.54278564453125,291.47857666015625,288.832275390625,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.901454425023985e-06,2.377535668340869e-12,1.901452037600393e-06,-4.349047685536789e-06,0.0,0.0,0.0,-1.0709904017858207e-05,60.0,0.4929859042167663,-0.0,-2.457389489379097e-13,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.876758126684308e-08,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,1.976320618268801e-08,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.4597042685693395e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,1.9763177760978585e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.374773668469061e-08,285.2567443847656,294.1499938964844,289.2519836425781,288.5414123535156,291.47857666015625,288.832275390625,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.000271308588708e-07,2.5013655426467385e-13,2.0002688927434065e-07,-4.576750427531806e-07,0.0,0.0,0.0,-1.1266820365563035e-06,60.0,0.4289566576480865,-0.0,-2.726490848752581e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.876758126684308e-08,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,1.976320618268801e-08,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.4597042685693395e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,1.9763177760978585e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.374773668469061e-08,285.2567443847656,294.1499938964844,289.2519836425781,288.5414123535156,291.47857666015625,288.832275390625,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.000271308588708e-07,2.5013655426467385e-13,2.0002688927434065e-07,-4.576750427531806e-07,0.0,0.0,0.0,-1.1266820365563035e-06,60.0,0.4289566576480865,-0.0,-2.726490848752581e-15,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,5.995413054904475e-09,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,6.313471079266719e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,4.663109898217499e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,6.313461753393312e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,2.994826076019308e-08,285.2567443847656,294.1499938964844,289.25,288.5382080078125,291.47857666015625,288.832275390625,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.441777600230125e-08,8.04393308689519e-14,6.441769073717296e-08,-1.470528587788067e-07,0.0,0.0,0.0,-3.627646947279573e-07,60.0,0.3879922330379486,-0.0,-2.7824389101659445e-16,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,5.995413054904475e-09,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,6.313471079266719e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,4.663109898217499e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,6.313461753393312e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,2.994826076019308e-08,285.2567443847656,294.1499938964844,289.25,288.5382080078125,291.47857666015625,288.832275390625,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.441777600230125e-08,8.04393308689519e-14,6.441769073717296e-08,-1.470528587788067e-07,0.0,0.0,0.0,-3.627646947279573e-07,60.0,0.3879922330379486,-0.0,-2.7824389101659445e-16,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,2.029086898502896e-09,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,2.136730348212268e-09,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.578182362571567e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,2.136727239587799e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,1.013568518004604e-08,285.2567443847656,294.1499938964844,289.244384765625,288.53271484375,291.47857666015625,288.832275390625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.199500492849893e-08,2.742066556454814e-14,2.19949765067895e-08,-5.008596559719081e-08,0.0,0.0,0.0,-1.238367985934019e-07,60.0,0.3558260500431061,-0.0,-3.1870484834447456e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,2.029086898502896e-09,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,2.136730348212268e-09,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.578182362571567e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,2.136727239587799e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,1.013568518004604e-08,285.2567443847656,294.1499938964844,289.244384765625,288.53271484375,291.47857666015625,288.832275390625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.199500492849893e-08,2.742066556454814e-14,2.19949765067895e-08,-5.008596559719081e-08,0.0,0.0,0.0,-1.238367985934019e-07,60.0,0.3558260500431061,-0.0,-3.1870484834447456e-17,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,6.669813590320928e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.02364888471862e-10,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,5.187645313320385e-10,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.023638892711404e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,3.331702247422185e-09,285.2567443847656,294.1499938964844,289.2362060546875,288.5246887207031,291.47857666015625,288.832275390625,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.228685650062516e-09,9.04689717644248e-15,7.228676768278319e-09,-1.6462641028169855e-08,0.0,0.0,0.0,-4.071625880897045e-08,60.0,0.3278717398643493,-0.0,-3.443616996555727e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,6.669813590320928e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.02364888471862e-10,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,5.187645313320385e-10,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.023638892711404e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,3.331702247422185e-09,285.2567443847656,294.1499938964844,289.2362060546875,288.5246887207031,291.47857666015625,288.832275390625,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.228685650062516e-09,9.04689717644248e-15,7.228676768278319e-09,-1.6462641028169855e-08,0.0,0.0,0.0,-4.071625880897045e-08,60.0,0.3278717398643493,-0.0,-3.443616996555727e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,3.886247434969903e-10,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,4.0924136301967446e-10,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,3.0226440794756115e-10,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,4.092407801525866e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,1.9412564888909856e-09,285.2559814453125,294.1499938964844,289.231201171875,288.5198059082031,291.478759765625,288.83209228515625,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.212001858405756e-09,5.253696867872854e-15,4.211996529335238e-09,-9.591492045046834e-09,0.0,0.0,0.0,-2.37050699070096e-08,60.0,0.3152105808258056,-0.0,-1.1690909624632997e-18,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,2.2283881684348472e-10,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,2.346604577319056e-10,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,1.7331948376497763e-10,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,2.346601246649982e-10,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,1.113123371254687e-09,285.25555419921875,294.1499938964844,289.22564697265625,288.51434326171875,291.4788513183594,288.8319702148437,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.415989630577542e-09,3.015276355965331e-15,2.415986521953073e-09,-5.502650779476426e-09,0.0,0.0,0.0,-1.3620592653751372e-08,60.0,0.3033463358879089,-0.0,-3.843873409851828e-19,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,6.575152228238679e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,6.923965567562361e-11,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,5.114019277496773e-11,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,6.923955159221507e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,3.284416905113829e-10,285.255126953125,294.1499938964844,289.212890625,288.5018615722656,291.4789428710937,288.8318786621094,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.191068851497562e-10,8.655498815746674e-16,7.191060524824871e-10,-1.632423640707259e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2810556292533874,-0.0,-3.3465630551795713e-20,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,6.575152228238679e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,6.923965567562361e-11,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,5.114019277496773e-11,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,6.923955159221507e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,3.284416905113829e-10,285.255126953125,294.1499938964844,289.212890625,288.5018615722656,291.4789428710937,288.8318786621094,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.191068851497562e-10,8.655498815746674e-16,7.191060524824871e-10,-1.632423640707259e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2810556292533874,-0.0,-3.3465630551795713e-20,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,2.1490769233634133e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,2.2630858992345185e-11,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,1.6715082443163887e-11,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,2.263082603259914e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,1.0735059369215704e-10,285.2550048828125,294.1499938964844,289.1981506347656,288.4874267578125,291.4789733886719,288.83184814453125,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2950044642477957e-10,2.9069982814332416e-16,2.2950015499123566e-10,-5.261757696217724e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2614069283008575,-0.0,-3.575125902345687e-21,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,2.1490769233634133e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,2.2630858992345185e-11,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,1.6715082443163887e-11,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,2.263082603259914e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,1.0735059369215704e-10,285.2550048828125,294.1499938964844,289.1981506347656,288.4874267578125,291.4789733886719,288.83184814453125,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2950044642477957e-10,2.9069982814332416e-16,2.2950015499123566e-10,-5.261757696217724e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2614069283008575,-0.0,-3.575125902345687e-21,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,8.698645102833691e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.160110170380875e-12,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,6.765628855764927e-12,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.160096292593067e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,4.345142995410001e-11,285.25494384765625,294.1499938964844,289.181640625,288.4712219238281,291.4789733886719,288.8318176269531,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.159713959538962e-11,1.1819480540629766e-16,9.159702163419324e-11,-2.1056048571388428e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2436423003673553,-0.0,-5.857207655376973e-22,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,8.698645102833691e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.160110170380875e-12,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,6.765628855764927e-12,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.160096292593067e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,4.345142995410001e-11,285.25494384765625,294.1499938964844,289.181640625,288.4712219238281,291.4789733886719,288.8318176269531,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.159713959538962e-11,1.1819480540629766e-16,9.159702163419324e-11,-2.1056048571388428e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2436423003673553,-0.0,-5.857207655376973e-22,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.814267482248445e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.9635649403253472e-12,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,2.1888799366792666e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.9635606035166573e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.4057815675427854e-11,285.25494384765625,294.1499938964844,289.1634826660156,288.4534606933594,291.4789733886719,288.8318176269531,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.451177885138712e-11,4.483876108898026e-17,3.4511733748576745e-11,-7.479147856592759e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2274663150310516,-0.0,-6.130814278477656e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.814267482248445e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.9635649403253472e-12,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,2.1888799366792666e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.9635606035166573e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.4057815675427854e-11,285.25494384765625,294.1499938964844,289.1634826660156,288.4534606933594,291.4789733886719,288.8318176269531,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.451177885138712e-11,4.483876108898026e-17,3.4511733748576745e-11,-7.479147856592759e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2274663150310516,-0.0,-6.130814278477656e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,1.790897508416323e-12,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,1.8859048437486203e-12,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.3929235369303239e-12,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,1.8859022416634064e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,8.945883096800333e-12,285.2549133300781,294.1499938964844,289.1539001464844,288.4440612792969,291.4789733886719,288.8318176269531,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8801371917676048e-11,2.640668888201624e-17,1.880134416210044e-11,-4.204368450611007e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2200489193201065,-0.0,-2.482726391194364e-23,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,1.0233699738321222e-12,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,1.0776599881565097e-12,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.95956291328726e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,1.0776584702734682e-12,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,5.1119330123083895e-12,285.2549133300781,294.1499938964844,289.1439514160156,288.434326171875,291.4789733886719,288.8318176269531,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3601671872143228e-11,-1.2314924338985342e-17,1.360168401520756e-11,-3.000679912879001e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2128990441560745,-0.0,-8.106861621135805e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1231994628906,288.4139709472656,291.4789733886719,288.8318176269531,285.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.457633031422329e-12,1.2675692545705445e-17,8.45762002099626e-12,-1.6288378631990064e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.1991414427757263,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1231994628906,288.4139709472656,291.4789733886719,288.8318176269531,285.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.457633031422329e-12,1.2675692545705445e-17,8.45762002099626e-12,-1.6288378631990064e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.1991414427757263,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1014099121094,288.39263916015625,291.4789733886719,288.8318176269531,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.202277852609736e-12,6.737814155211407e-18,3.2022711305562668e-12,-5.932941204295217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1865353733301162,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1014099121094,288.39263916015625,291.4789733886719,288.8318176269531,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.202277852609736e-12,6.737814155211407e-18,3.2022711305562668e-12,-5.932941204295217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1865353733301162,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
