time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159660,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0788269042969,288.3705139160156,291.4789733886719,288.8318176269531,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119401107967269e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1749221384525299,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0788269042969,288.3705139160156,291.4789733886719,288.8318176269531,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119401107967269e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1749221384525299,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.0555725097656,288.3477478027344,291.4789733886719,288.8318176269531,285.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081897176763e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1642062813043594,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.0555725097656,288.3477478027344,291.4789733886719,288.8318176269531,285.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081897176763e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1642062813043594,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0437927246094,288.336181640625,291.4789733886719,288.8318176269531,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119401107967269e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1592708826065063,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0318908691406,288.3245544433594,291.4789733886719,288.8318176269531,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119401107967269e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1545096188783645,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.00799560546875,288.3011169433594,291.4789733886719,288.8318176269531,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078080656405844e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1453666687011718,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.00799560546875,288.3011169433594,291.4789733886719,288.8318176269531,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078080656405844e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1453666687011718,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,5.116849869160611e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,5.388299940782548e-13,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,3.9797814566436274e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,5.388292351367341e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,2.5559665061541947e-12,285.2549133300781,294.1499938964844,288.9840087890625,288.2776184082031,291.4789733886719,288.8318176269531,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.911145275177109e-13,4.696493703649982e-18,4.911098654483692e-13,-3.277436915610777e-12,0.0,0.0,0.0,0.0,60.0,0.1370467245578766,-0.0,-2.0267154052839512e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,5.116849869160611e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,5.388299940782548e-13,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,3.9797814566436274e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,5.388292351367341e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,2.5559665061541947e-12,285.2549133300781,294.1499938964844,288.9840087890625,288.2776184082031,291.4789733886719,288.8318176269531,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.911145275177109e-13,4.696493703649982e-18,4.911098654483692e-13,-3.277436915610777e-12,0.0,0.0,0.0,0.0,60.0,0.1370467245578766,-0.0,-2.0267154052839512e-24,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9601745605469,288.2542724609375,291.4789733886719,288.8318176269531,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.202277852609736e-12,6.737812087259875e-18,3.2022711305562668e-12,-5.932941204295217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.129234179854393,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9601745605469,288.2542724609375,291.4789733886719,288.8318176269531,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.202277852609736e-12,6.737812087259875e-18,3.2022711305562668e-12,-5.932941204295217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.129234179854393,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.9366760253906,288.23126220703125,291.4789733886719,288.8318176269531,285.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1228680238127708,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.9366760253906,288.23126220703125,291.4789733886719,288.8318176269531,285.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1228680238127708,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.9251403808594,288.2199401855469,291.4789733886719,288.8318176269531,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1191848516464233,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.9137268066406,288.208740234375,291.4789733886719,288.8318176269531,285.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1156151965260505,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8914794921875,288.1869506835937,291.4789733886719,288.8318176269531,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.0780802428155386e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1086872071027755,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8914794921875,288.1869506835937,291.4789733886719,288.8318176269531,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.0780802428155386e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1086872071027755,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8701477050781,288.16607666015625,291.4789733886719,288.8318176269531,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1021992266178131,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8701477050781,288.16607666015625,291.4789733886719,288.8318176269531,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.1021992266178131,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8499450683594,288.1462707519531,291.4789733886719,288.8318176269531,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596682295471654e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0960836037993431,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8499450683594,288.1462707519531,291.4789733886719,288.8318176269531,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596682295471654e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0960836037993431,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8310241699219,288.12774658203125,291.4789733886719,288.8318176269531,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0903234258294105,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8310241699219,288.12774658203125,291.4789733886719,288.8318176269531,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0903234258294105,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8221435546875,288.1190185546875,291.4789733886719,288.8318176269531,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596682295471654e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.087605319917202,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8136291503906,288.1106872558594,291.4789733886719,288.8318176269531,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596684363423186e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0849570930004119,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.79791259765625,288.0953063964844,291.4789733886719,288.8318176269531,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459668643137472e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0798166394233703,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.79791259765625,288.0953063964844,291.4789733886719,288.8318176269531,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459668643137472e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0798166394233703,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7840881347656,288.0817565917969,291.4789733886719,288.8318176269531,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0750059336423873,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7840881347656,288.0817565917969,291.4789733886719,288.8318176269531,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0750059336423873,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7723388671875,288.0702209472656,291.4789733886719,288.8318176269531,285.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0704804584383964,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7723388671875,288.0702209472656,291.4789733886719,288.8318176269531,285.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0704804584383964,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7628479003906,288.0609436035156,291.4789733886719,288.8318176269531,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0662247613072395,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7628479003906,288.0609436035156,291.4789733886719,288.8318176269531,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078081483586458e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0662247613072395,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.759033203125,288.05718994140625,291.4789733886719,288.8318176269531,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078080656405844e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0642285495996475,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7558288574219,288.0540771484375,291.4789733886719,288.8318176269531,285.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.0780802428155386e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0622828789055347,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7514953613281,288.0498352050781,291.4789733886719,288.8318176269531,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.058491226285696,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7514953613281,288.0498352050781,291.4789733886719,288.8318176269531,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667815956859e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.058491226285696,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.75,288.0483703613281,291.4789733886719,288.8318176269531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667609161706e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.054955743253231,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.75,288.0483703613281,291.4789733886719,288.8318176269531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459667609161706e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.054955743253231,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7506103515625,288.0489501953125,291.4789733886719,288.8318176269531,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.0780802428155386e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0516435205936431,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
