time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162120,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7506103515625,288.0489501953125,291.4789733886719,288.8318176269531,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.0780802428155386e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0516435205936431,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.75250244140625,288.0508117675781,291.4789733886719,288.8318176269531,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596674023665533e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0485780127346515,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.75250244140625,288.0508117675781,291.4789733886719,288.8318176269531,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596674023665533e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0485780127346515,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,-2.5584249345803056e-13,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,-2.694149970391274e-13,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,-1.9898907283218137e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,-2.6941461756836704e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,-1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.75396728515625,288.05224609375,291.4789733886719,288.8318176269531,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.31359223913752e-12,5.500987233542518e-18,3.313586818126657e-12,-2.569987842329647e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.047138538211584,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7558288574219,288.0540466308594,291.4789733886719,288.8318176269531,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596671955714e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0457348227500915,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7606811523437,288.0588073730469,291.4789733886719,288.8318176269531,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666368390787e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.043016280978918,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.7606811523437,288.0588073730469,291.4789733886719,288.8318176269531,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666368390787e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.043016280978918,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7672119140625,288.0652160644531,291.4789733886719,288.8318176269531,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0404666438698768,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7672119140625,288.0652160644531,291.4789733886719,288.8318176269531,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0404666438698768,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,-2.5584249345803056e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,-2.694149970391274e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,-1.9898907283218137e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,-2.6941461756836704e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,-1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7713317871094,288.0692443847656,291.4789733886719,288.8318176269531,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9690984793858695e-12,8.160719077986855e-18,5.9690902394493595e-12,-6.9069684867362194e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0392238683998584,-0.0,-5.0669295220966845e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.77557373046875,288.0733947753906,291.4789733886719,288.8318176269531,285.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119399040015737e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0380767956376075,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.78582763671875,288.0834655761719,291.4789733886719,288.8318176269531,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0357997678220272,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.78582763671875,288.0834655761719,291.4789733886719,288.8318176269531,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0357997678220272,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.791748046875,288.0892639160156,291.4789733886719,288.8318176269531,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.1193986264254324e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347376316785812,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.7981872558594,288.0955505371094,291.4789733886719,288.8318176269531,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0336935557425022,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8127136230469,288.1097717285156,291.4789733886719,288.8318176269531,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596674023665533e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0316712260246276,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8127136230469,288.1097717285156,291.4789733886719,288.8318176269531,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596674023665533e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0316712260246276,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8295288085937,288.12628173828125,291.4789733886719,288.8318176269531,285.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400280786656e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0297834947705268,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.8295288085937,288.12628173828125,291.4789733886719,288.8318176269531,285.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400280786656e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0297834947705268,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.84881591796875,288.1451721191406,291.4789733886719,288.8318176269531,285.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279958173632621,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.84881591796875,288.1451721191406,291.4789733886719,288.8318176269531,285.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.119400694376962e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279958173632621,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8706970214844,288.1665954589844,291.4789733886719,288.8318176269531,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079829225232e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0263162609189748,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8706970214844,288.1665954589844,291.4789733886719,288.8318176269531,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079829225232e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0263162609189748,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.88262939453125,288.17828369140625,291.4789733886719,288.8318176269531,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.1193986264254324e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0255348589271307,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.8952331542969,288.1906433105469,291.4789733886719,288.8318176269531,285.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0247638523578643,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9226379394531,288.2174987792969,291.4789733886719,288.8318176269531,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0232721082866191,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9226379394531,288.2174987792969,291.4789733886719,288.8318176269531,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0232721082866191,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9529724121094,288.2472229003906,291.4789733886719,288.8318176269531,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.108734411046531e-12,1.418346123624516e-18,-2.108735712089138e-12,2.7410203013583656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0218768995255231,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,288.9529724121094,288.2472229003906,291.4789733886719,288.8318176269531,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.108734411046531e-12,1.418346123624516e-18,-2.108735712089138e-12,2.7410203013583656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0218768995255231,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.97265625,288.2664794921875,291.4789733886719,288.8318176269531,285.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666368390787e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0210963319987058,-0.0,-6.291321529885212e-35,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,288.9864196777344,288.27996826171875,291.4789733886719,288.8318176269531,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666368390787e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0205760020762681,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0230407714844,288.3158569335937,291.4789733886719,288.8318176269531,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596659548004813e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0193407628685235,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0230407714844,288.3158569335937,291.4789733886719,288.8318176269531,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596659548004813e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0193407628685235,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0426025390625,288.33502197265625,291.4789733886719,288.8318176269531,285.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666368390787e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0187554974108934,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.0630187988281,288.35504150390625,291.4789733886719,288.8318176269531,285.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666575185941e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0181857533752918,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.1064758300781,288.3976135253906,291.4789733886719,288.8318176269531,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666161595634e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0170875638723373,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.1064758300781,288.3976135253906,291.4789733886719,288.8318176269531,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459666161595634e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0170875638723373,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1535339355469,288.4436950683594,291.4789733886719,288.8318176269531,285.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0160612855106592,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.1535339355469,288.4436950683594,291.4789733886719,288.8318176269531,285.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0160612855106592,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.2043151855469,288.4934387207031,291.4789733886719,288.8318176269531,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.108734411046531e-12,1.4183460202269393e-18,-2.108735712089138e-12,2.7410203013583656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.01509013120085,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.2043151855469,288.4934387207031,291.4789733886719,288.8318176269531,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.108734411046531e-12,1.4183460202269393e-18,-2.108735712089138e-12,2.7410203013583656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.01509013120085,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
