time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164580,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.2589111328125,288.5469665527344,291.4789733886719,288.8318176269531,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596655412101746e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0141932573169469,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.2589111328125,288.5469665527344,291.4789733886719,288.8318176269531,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596655412101746e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0141932573169469,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.2877197265625,288.5751647949219,291.4789733886719,288.8318176269531,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596655412101746e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0137603171169757,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,-2.5584249345803056e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,-2.694149970391274e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,-1.9898907283218137e-13,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,-2.6941461756836704e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,-1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.3175354003906,288.6043701171875,291.4789733886719,288.8318176269531,285.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.580861615194944e-13,2.8412527007611897e-18,6.580832883837373e-13,1.766992910497145e-12,0.0,0.0,0.0,0.0,60.0,0.0133392503485083,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.3802490234375,288.6658020019531,291.4789733886719,288.8318176269531,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596659548004813e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0125190047547221,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.3802490234375,288.6658020019531,291.4789733886719,288.8318176269531,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596659548004813e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0125190047547221,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.4472045898437,288.7314147949219,291.4789733886719,288.8318176269531,285.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0117703732103109,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.4472045898437,288.7314147949219,291.4789733886719,288.8318176269531,285.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0117703732103109,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.4952087402344,288.7784423828125,291.4789733886719,288.8318176269531,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0112860752269625,-0.0,-5.0665528410144415e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.5185241699219,288.80126953125,291.4789733886719,288.8318176269531,285.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.459665748005328e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0110581861808896,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.5943298339844,288.87554931640625,291.4789733886719,288.8318176269531,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.010395516641438,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.5943298339844,288.87554931640625,291.4789733886719,288.8318176269531,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079002044619e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.010395516641438,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.63397216796875,288.9143981933594,291.4789733886719,288.8318176269531,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.02428968255603e-13,3.4596659548004813e-18,6.024254988086508e-13,8.551626339567759e-14,0.0,0.0,0.0,0.0,60.0,0.0100858882069587,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,2.5584249345803056e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.694149970391274e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,1.9898907283218137e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,2.6941461756836704e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,1.2779832530770974e-12,285.2549133300781,294.1499938964844,289.6747741699219,288.954345703125,291.4789733886719,288.8318176269531,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.467717207816025e-13,4.078079415634925e-18,5.467676550234557e-13,-1.5959603430482085e-12,0.0,0.0,0.0,0.0,60.0,0.0097753247246146,-0.0,-5.066788513209878e-25,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.75994873046875,289.0378112792969,291.4789733886719,288.8318176269531,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.11939986719635e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091755082830786,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0,285.2549133300781,294.1499938964844,289.75994873046875,289.0378112792969,291.4789733886719,288.8318176269531,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.11939986719635e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091755082830786,-0.0,-0.0,0.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.050000000745058,0.0,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.050000000745058,0.0,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.050000000745058,0.0,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.050000000745058,0.0,285.2549133300781,290.2820129394531,289.8500061035156,289.12603759765625,291.4789733886719,288.8318176269531,285.2183837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.1193994536060434e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086116436868906,-0.0,-0.0,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.050000000745058,0.0,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.050000000745058,0.0,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.050000000745058,0.0,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.050000000745058,0.0,285.2549133300781,290.2820129394531,289.8500061035156,289.12603759765625,291.4789733886719,288.8318176269531,285.2183837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.257935154293845e-12,6.1193994536060434e-18,3.257928865921245e-12,-4.251464631732649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086116436868906,-0.0,-0.0,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.632826566696167,0.050000000745058,0.0407405234873294,298.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.632826566696167,0.050000000745058,0.0429017506539821,298.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.632826566696167,0.050000000745058,0.0316870883107185,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.632826566696167,0.050000000745058,0.0429017394781112,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.632826566696167,0.050000000745058,0.2035072445869445,285.1824035644531,290.22418212890625,289.8966369628906,289.1712646484375,295.4798278808594,296.5658874511719,285.3937072753906,1.0,0.1096986532211303,0.0815487504005432,0.0815487504005432,1.0,1.0,-0.4335192739963531,0.0004405992804095,0.4330786764621734,-0.131287008523941,0.0,0.0,0.0,10.231649398803713,60.0,1325.6446533203125,0.0,12.248138427734377,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.6316810250282288,0.050000000745058,0.0452777221798896,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.6316810250282288,0.050000000745058,0.0476796217262744,298.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6316810250282288,0.050000000745058,0.0352160073816776,298.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.6316810250282288,0.050000000745058,0.0476796217262744,298.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.6316810250282288,0.050000000745058,0.2261715829372406,286.0168762207031,290.1654663085937,289.9440002441406,289.2161865234375,295.9824523925781,298.4905700683594,286.73553466796875,1.0,0.1210887655615806,0.1630975008010864,0.1630975008010864,1.0,1.0,-0.4824217557907104,0.0165550298988819,0.4658667147159576,-0.1275170892477035,0.0,0.0,0.0,12.490349769592283,60.0,2690.574462890625,0.0,16.694255828857422,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0456808321177959,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0481041148304939,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0355295352637767,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0481041148304939,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.2281852066516876,288.38922119140625,290.04547119140625,290.0407409667969,289.30523681640625,296.01708984375,298.56463623046875,288.81768798828125,1.0,0.1405874192714691,0.3261950016021728,0.3261950016021728,1.0,1.0,-0.4867384731769562,0.0615176670253276,0.425220787525177,-0.0837960019707679,0.0,0.0,0.0,20.02973747253418,60.0,2620.839599609375,0.0,23.18586540222168,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0456808321177959,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0481041148304939,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0355295352637767,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.0481041148304939,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2940979003906,0.5709260702133179,0.050000000745058,0.2281852066516876,288.38922119140625,290.04547119140625,290.0407409667969,289.30523681640625,296.01708984375,298.56463623046875,288.81768798828125,1.0,0.1405874192714691,0.3261950016021728,0.3261950016021728,1.0,1.0,-0.4867384731769562,0.0615176670253276,0.425220787525177,-0.0837960019707679,0.0,0.0,0.0,20.02973747253418,60.0,2620.839599609375,0.0,23.18586540222168,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.5491910576820374,0.050000000745058,0.0458182878792285,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.5491910576820374,0.050000000745058,0.0482488647103309,298.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.5491910576820374,0.050000000745058,0.0356364473700523,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.5491910576820374,0.050000000745058,0.0482488647103309,298.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.5491910576820374,0.050000000745058,0.2288718372583389,289.1922302246094,289.9842529296875,290.0901184082031,289.3493347167969,296.0578308105469,298.6044616699219,289.5667419433594,1.0,0.1489758938550949,0.407743752002716,0.407743752002716,1.0,1.0,-0.4882038533687591,0.0996448993682861,0.388558954000473,-0.0461986735463142,0.0,0.0,0.0,23.702369689941406,60.0,2390.24658203125,0.0,26.332752227783203,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428039550781,0.5324048399925232,0.050000000745058,0.0459496825933456,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428039550781,0.5324048399925232,0.050000000745058,0.0483872294425964,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428039550781,0.5324048399925232,0.050000000745058,0.03573864325881,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428039550781,0.5324048399925232,0.050000000745058,0.0483872294425964,298.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428039550781,0.5324048399925232,0.050000000745058,0.2295281738042831,289.9125061035156,289.9222717285156,290.1401062011719,289.3931884765625,296.01251220703125,298.60791015625,290.2561950683594,1.0,0.1565321087837219,0.5261949896812439,0.5261949896812439,0.998526394367218,1.0,-0.4896038472652435,0.1550811678171157,0.3345226645469665,0.0086531164124608,0.0,0.0,0.0,27.22324752807617,60.0,2155.170166015625,0.0,29.361045837402344,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0461885072290897,298.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0486387200653553,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0359243936836719,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0486387200653553,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.2307211458683014,291.09637451171875,289.7960510253906,290.24188232421875,289.47998046875,295.07232666015625,298.53338623046875,291.3278503417969,1.0,0.1693413108587265,0.7630975246429443,0.7630975246429443,0.9955791234970092,1.0,-0.4921469390392303,0.2072283029556274,0.2849186360836029,0.0599628202617168,0.0,0.0,0.0,33.61629104614258,60.0,1497.0107421875,-0.0,34.91899871826172,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0461885072290897,298.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0486387200653553,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0359243936836719,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.0486387200653553,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5096163749694824,0.050000000745058,0.2307211458683014,291.09637451171875,289.7960510253906,290.24188232421875,289.47998046875,295.07232666015625,298.53338623046875,291.3278503417969,1.0,0.1693413108587265,0.7630975246429443,0.7630975246429443,0.9955791234970092,1.0,-0.4921469390392303,0.2072283029556274,0.2849186360836029,0.0599628202617168,0.0,0.0,0.0,33.61629104614258,60.0,1497.0107421875,-0.0,34.91899871826172,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.5009979009628296,0.050000000745058,0.0463067628443241,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.5009979009628296,0.050000000745058,0.0487632490694522,298.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.5009979009628296,0.050000000745058,0.0360163711011409,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.5009979009628296,0.050000000745058,0.0487632490694522,298.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.5009979009628296,0.050000000745058,0.2313118577003479,291.5809631347656,289.7242126464844,290.2998046875,289.5280456542969,294.9533386230469,298.50018310546875,291.7801513671875,1.0,0.1753143221139907,0.8956450819969177,0.8956450819969177,0.9939301013946532,1.0,-0.4934085309505462,0.213724672794342,0.2796838581562042,0.0661242008209228,0.0,0.0,0.0,36.77931213378906,60.0,1240.2515869140625,-0.0,37.69580459594727,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.4954893589019775,0.050000000745058,0.0463926047086715,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.4954893589019775,0.050000000745058,0.0488536469638347,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.4954893589019775,0.050000000745058,0.0360831394791603,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.4954893589019775,0.050000000745058,0.0488536469638347,298.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.4954893589019775,0.050000000745058,0.2317406684160232,291.92510986328125,289.6667175292969,290.34619140625,289.5658874511719,294.9255676269531,298.482177734375,292.109375,1.0,0.1795154511928558,1.0,1.0,0.9915699362754822,1.0,-0.4943228662014007,0.2158844023942947,0.2784384489059448,0.0680545270442962,0.0,0.0,0.0,39.07509231567383,60.0,1090.19580078125,-0.0,39.720680236816406,1.0,281.921875,283.9243469238281,293.6444702148437,295.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5422716887823888e-21,-7.711358443911943e-22,-7.711358443911943e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.4878982603549957,0.050000000745058,0.0465233959257602,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.4878982603549957,0.050000000745058,0.0489913783967494,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.4878982603549957,0.050000000745058,0.0361848659813404,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.4878982603549957,0.050000000745058,0.0489913783967494,298.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.4878982603549957,0.050000000745058,0.2323940098285675,289.1347045898437,289.5673217773437,290.42633056640625,289.6299743652344,294.75213623046875,298.45880126953125,287.27685546875,1.0,0.1857289522886276,1.0,1.0,0.6908717751502991,1.0,-0.4957165420055389,0.2330803126096725,0.2626362144947052,0.0848378986120224,0.2331176251173019,0.2331176251173019,0.0,42.57476425170898,60.0,9938.4169921875,-0.0,42.82468795776367,1.0,282.3961486816406,287.0806884765625,294.902587890625,296.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,2932.28369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591004014015198,1.0,0.0,0.0,0.8313049674034119,0.8313071131706238,4.876146775245616e-08,4.261004447937012,4.2609944343566895,9.827848771237768e-06,0.0,0.0,-0.0,4999.4736328125,0.0,20.201580047607425,1894.7611083984373,0.0,208.5024871826172,0.2184424251317978,1.0,0.0,3.0,1.0,0.0
18166320,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.485849529504776,0.050000000745058,0.0465606227517128,298.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.485849529504776,0.050000000745058,0.0490305796265602,298.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.485849529504776,0.050000000745058,0.03621381893754,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.485849529504776,0.050000000745058,0.0490305796265602,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.485849529504776,0.050000000745058,0.2325799614191055,287.53814697265625,289.1657409667969,290.45196533203125,289.650146484375,294.49920654296875,298.4476013183594,286.6021423339844,1.0,0.1874663531780243,1.0,1.0,0.5955790877342224,1.0,-0.4961131513118744,0.2552153170108795,0.2408978193998336,0.106778398156166,5.551115123125783e-17,5.551115123125783e-17,0.0,43.573123931884766,48.0,4314.6923828125,-0.0,43.715919494628906,1.0,282.4723815917969,286.2933044433594,294.6578063964844,295.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,14493.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367964565753937,1.0,0.0,0.0,0.1663849800825119,0.1729974299669265,3.312015994794137e-09,4.264974117279053,4.2649641036987305,9.794036486709956e-06,0.0,0.0,-0.0,880.9891967773438,0.0,5.43195915222168,1895.3076171875,0.0,346.1258544921875,0.2003595530986786,1.0,0.0,3.0,1.0,0.0
18166380,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0466006770730018,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0490727573633194,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0362449698150157,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0490727573633194,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.2327800244092941,287.3323974609375,288.68365478515625,290.5599365234375,289.7334289550781,291.3877868652344,298.39666748046875,287.6017761230469,1.0,0.188938096165657,1.0,1.0,0.1985263675451278,1.0,-0.496540367603302,0.4606682956218719,0.0358720570802688,0.3111970722675323,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67313766479492,36.0,2328.684326171875,-0.0,44.73008346557617,1.0,282.4945983886719,286.3799743652344,292.8329467773437,293.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,16095.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466699361801147,1.0,0.0,0.0,1.4572621694242116e-05,0.3650602698326111,2.7634272366065804e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.694965926115401e-05,0.0,12.399160385131836,1895.43701171875,0.0,367.4427490234375,0.2167526930570602,1.0,0.0,3.0,1.0,0.0
18166440,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0466006770730018,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0490727573633194,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0362449698150157,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.0490727573633194,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.4836746454238891,0.050000000745058,0.2327800244092941,287.3323974609375,288.68365478515625,290.5599365234375,289.7334289550781,291.3877868652344,298.39666748046875,287.6017761230469,1.0,0.188938096165657,1.0,1.0,0.1985263675451278,1.0,-0.496540367603302,0.4606682956218719,0.0358720570802688,0.3111970722675323,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67313766479492,36.0,2328.684326171875,-0.0,44.73008346557617,1.0,282.4945983886719,286.3799743652344,292.8329467773437,293.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,16095.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466699361801147,1.0,0.0,0.0,1.4572621694242116e-05,0.3650602698326111,2.7634272366065804e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.694965926115401e-05,0.0,12.399160385131836,1895.43701171875,0.0,367.4427490234375,0.2167526930570602,1.0,0.0,3.0,1.0,0.0
18166500,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.4849109649658203,0.050000000745058,0.0465778410434722,298.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.4849109649658203,0.050000000745058,0.0490487106144428,298.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.4849109649658203,0.050000000745058,0.036227211356163,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.4849109649658203,0.050000000745058,0.0490487106144428,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.4849109649658203,0.050000000745058,0.2326659709215164,287.83074951171875,288.6268615722656,290.61456298828125,289.7746276855469,290.6462097167969,298.3778686523437,288.04766845703125,1.0,0.1877499371767044,1.0,1.0,0.0,1.0,-0.4962972104549408,0.4962955713272095,1.6550617374377907e-06,0.3467136919498443,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06807708740234,36.0,1757.20263671875,-0.0,44.197547912597656,1.0,282.4945373535156,286.3799743652344,292.28643798828125,292.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,16560.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660247921943664,1.0,0.0,0.0,1.4700267456646545e-05,0.4176299571990967,2.78760602925518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.648522761068307e-05,0.0,14.70810890197754,1895.4371337890625,0.0,219.3816833496093,0.222380444407463,1.0,0.0,3.0,1.0,0.0
18166560,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.4873780906200409,0.050000000745058,0.0465327724814415,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.4873780906200409,0.050000000745058,0.0490012504160404,298.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.4873780906200409,0.050000000745058,0.0361921563744545,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.4873780906200409,0.050000000745058,0.0490012504160404,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.4873780906200409,0.050000000745058,0.2324408441781997,288.24835205078125,288.2215881347656,290.6695861816406,289.81549072265625,290.9350891113281,298.36358642578125,288.44403076171875,1.0,0.1854816377162933,1.0,1.0,0.1996315121650695,1.0,-0.4958018362522125,0.4665791094303131,0.0292226988822221,0.3172416687011719,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85810470581055,25.0,1419.6741943359375,-0.0,43.11484909057617,1.0,282.4944763183594,286.37994384765625,292.0066833496094,292.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,16942.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2656900584697723,1.0,0.0,0.0,1.5046435692056548e-05,0.4508324563503265,2.853249862939944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.625132740125992e-05,0.0,16.325143814086914,1895.4371337890625,0.0,0.0,0.2264938205480575,1.0,0.0,3.0,1.0,0.0
18166620,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.5000973343849182,0.050000000745058,0.0463200956583023,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.5000973343849182,0.050000000745058,0.0487772934138774,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.7152743339538574,0.1801780462265014,0.0956058725714683,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.5000973343849182,0.050000000745058,0.0487772934138774,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.5000973343849182,0.050000000745058,0.2313784658908844,288.8090209960937,288.1498107910156,290.7459411621094,289.8712463378906,292.93756103515625,298.3504333496094,289.02490234375,1.0,0.1818836331367492,1.0,1.0,0.4743579030036926,1.0,-0.5649767518043518,0.3709146380424499,0.1940620988607406,0.2058735489845276,5.551115123125783e-17,5.551115123125783e-17,0.0,37.69840621948242,25.0,1422.441650390625,-0.0,46.50422668457031,1.0,282.4944152832031,286.37994384765625,291.8642883300781,291.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,17337.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1220261007547378,1.0,0.0,0.0,1.539729055366479e-05,0.4766581356525421,2.919782471355603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.613465378293768e-05,0.0,17.72956657409668,1895.4371337890625,0.0,0.0,0.2302556037902832,1.0,0.0,3.0,1.0,0.0
18166680,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767517089844,0.5069692134857178,0.050000000745058,0.0462225228548049,298.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767517089844,0.5069692134857178,0.050000000745058,0.0486745424568653,298.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.7845316529273987,0.1797410994768142,0.1223942041397094,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767517089844,0.5069692134857178,0.050000000745058,0.0486745424568653,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767517089844,0.5069692134857178,0.050000000745058,0.230891078710556,289.1483764648437,287.7801513671875,290.78076171875,289.8963317871094,294.0700378417969,298.3251953125,289.4028625488281,1.0,0.1801468133926391,1.0,1.0,0.5988945364952087,1.0,-0.5961968302726746,0.3142296969890594,0.2819671332836151,0.1433522850275039,5.551115123125783e-17,5.551115123125783e-17,0.0,35.350643157958984,25.0,1676.4622802734375,-0.0,47.903446197509766,1.0,282.494384765625,286.37994384765625,291.7919311523437,291.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,17472.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463848039507865,1.0,0.0,0.0,1.5516970961471088e-05,0.4836154580116272,2.9424772622806133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6075412936042994e-05,0.0,18.145496368408203,1895.4371337890625,0.0,0.0,0.2314225435256958,1.0,0.0,3.0,1.0,0.0
