time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166740,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.533193051815033,0.1572619974613189,0.0459421724081039,298.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90545654296875,0.7667714357376099,0.1604182571172714,0.135301798582077,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.8303163051605225,0.1809844970703125,0.12699855864048,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.533193051815033,0.050000000745058,0.0483793206512928,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.533193051815033,0.050000000745058,0.2294906675815582,288.0028991699219,287.7008361816406,290.8752136230469,289.9632568359375,295.0098571777344,298.2431945800781,287.1451416015625,1.0,0.1784690469503402,1.0,1.0,0.9342591166496276,1.0,-0.7033360004425049,0.3059385120868683,0.3973974883556366,0.1144036874175071,5.551115123125783e-17,5.551115123125783e-17,0.0,28.8177433013916,25.0,8365.4892578125,-0.0,54.236846923828125,1.0,282.8384094238281,286.9420166015625,292.5213928222656,293.1668395996094,293.1499938964844,293.1499938964844,283.1499938964844,20573.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5705543756484985,0.5969120264053345,2.172138557909875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7275390625,0.0,30.8154296875,1895.4371337890625,0.0,0.0,0.2587296068668365,1.0,0.0,3.0,1.0,0.0
18166800,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531005859375,0.673630952835083,0.1583133786916732,0.0808745250105857,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660217285156,0.8071867227554321,0.1593253165483474,0.1461782455444336,298.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.237060546875,0.84983229637146,0.1808632910251617,0.1270316839218139,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785583496094,0.5489943027496338,0.050000000745058,0.0482494346797466,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785583496094,0.5489943027496338,0.1476705074310302,0.2288745492696762,287.3382568359375,287.3597412109375,290.8935852050781,289.97613525390625,295.0362854003906,298.2227783203125,287.1213073730469,1.0,0.1789567619562149,1.0,1.0,0.9978272914886476,1.0,-0.7573914527893066,0.3271985054016113,0.4301929771900177,0.124821238219738,5.551115123125783e-17,5.551115123125783e-17,0.0,26.03656768798828,43.0,5145.27783203125,-0.0,58.21892166137695,1.0,282.8555908203125,286.77001953125,292.7213439941406,293.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,22053.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1974207609891891,0.3063601553440094,3.9528997852755765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.721923828125,0.0,14.588534355163574,1895.4371337890625,0.0,0.0,0.2488850951194763,1.0,0.0,3.0,1.0,0.0
18166860,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.8865014314651489,0.1568911969661712,0.0966778323054313,298.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032592773437,0.8865014314651489,0.1630200296640396,0.101806417107582,298.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032287597656,0.8865014314651489,0.1962167769670486,0.0751938745379448,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333435058594,0.9770321249961852,0.1421681344509124,0.1334181278944015,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.8865014314651489,0.1482911705970764,0.4829258024692535,287.3053894042969,286.9615478515625,291.0069885253906,290.0542297363281,295.0438232421875,298.18475341796875,286.9707336425781,1.0,0.1954956799745559,1.0,1.0,0.8746796250343323,1.0,-1.068079948425293,0.4669253528118133,0.6011545658111572,0.2072498351335525,0.3707181513309479,0.3707181513309479,0.0,14.405563354492188,63.0,11431.93359375,-0.0,95.32130432128906,1.0,283.0062866210937,286.5089111328125,293.3912658691406,294.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18847.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463106781244277,1.0,0.0,0.0,0.8069409132003784,0.8187710642814636,4.3448718400895814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39892578125,0.0,45.83125305175781,1895.4371337890625,0.0,0.0,0.279338538646698,1.0,0.0,3.0,1.0,0.0
18166920,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.8865014314651489,0.1568911969661712,0.0966778323054313,298.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032592773437,0.8865014314651489,0.1630200296640396,0.101806417107582,298.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032287597656,0.8865014314651489,0.1962167769670486,0.0751938745379448,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333435058594,0.9770321249961852,0.1421681344509124,0.1334181278944015,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.8865014314651489,0.1482911705970764,0.4829258024692535,287.3053894042969,286.9615478515625,291.0069885253906,290.0542297363281,295.0438232421875,298.18475341796875,286.9707336425781,1.0,0.1954956799745559,1.0,1.0,0.8746796250343323,1.0,-1.068079948425293,0.4669253528118133,0.6011545658111572,0.2072498351335525,0.3707181513309479,0.3707181513309479,0.0,14.405563354492188,63.0,11431.93359375,-0.0,95.32130432128906,1.0,283.0062866210937,286.5089111328125,293.3912658691406,294.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18847.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463106781244277,1.0,0.0,0.0,0.8069409132003784,0.8187710642814636,4.3448718400895814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39892578125,0.0,45.83125305175781,1895.4371337890625,0.0,0.0,0.279338538646698,1.0,0.0,3.0,1.0,0.0
18166980,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.8966808319091797,0.1556601524353027,0.1037852987647056,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.8966808319091797,0.166597843170166,0.1092909201979637,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8966808319091797,0.2058561146259308,0.0807219073176384,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9631839990615844,0.1396582871675491,0.1325734555721283,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.9797772765159608,0.1469513326883316,0.6632987260818481,286.83905029296875,286.5852966308594,291.12164306640625,290.1312866210937,294.9450988769531,298.1029968261719,286.7837219238281,1.0,0.218204915523529,1.0,1.0,0.7512017488479614,1.0,-1.1900094747543335,0.5380983948707581,0.6519110202789307,0.2562784552574157,0.5252989530563354,0.5252989530563354,0.0,16.524457931518555,83.0,11912.3955078125,-0.0,141.85305786132812,1.0,283.0851135253906,286.2418212890625,294.41943359375,295.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,19621.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007794618606567,1.0,0.0,0.0,0.8280842304229736,0.8285655379295349,4.5755413680126367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.525634765625,0.0,48.298133850097656,1895.4371337890625,0.0,117.37223052978516,0.2905389368534088,1.0,0.0,3.0,1.0,0.0
18167040,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.8966808319091797,0.1556601524353027,0.1037852987647056,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.8966808319091797,0.166597843170166,0.1092909201979637,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8966808319091797,0.2058561146259308,0.0807219073176384,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9631839990615844,0.1396582871675491,0.1325734555721283,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.9797772765159608,0.1469513326883316,0.6632987260818481,286.83905029296875,286.5852966308594,291.12164306640625,290.1312866210937,294.9450988769531,298.1029968261719,286.7837219238281,1.0,0.218204915523529,1.0,1.0,0.7512017488479614,1.0,-1.1900094747543335,0.5380983948707581,0.6519110202789307,0.2562784552574157,0.5252989530563354,0.5252989530563354,0.0,16.524457931518555,83.0,11912.3955078125,-0.0,141.85305786132812,1.0,283.0851135253906,286.2418212890625,294.41943359375,295.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,19621.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007794618606567,1.0,0.0,0.0,0.8280842304229736,0.8285655379295349,4.5755413680126367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.525634765625,0.0,48.298133850097656,1895.4371337890625,0.0,117.37223052978516,0.2905389368534088,1.0,0.0,3.0,1.0,0.0
18167100,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.8981654644012451,0.1545132100582122,0.1048620045185089,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.8981654644012451,0.1675727069377899,0.1104247793555259,298.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8981654644012451,0.2085551470518112,0.0815594568848609,297.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.959326148033142,0.1382390856742859,0.1317695379257202,297.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.9754528999328612,0.1453443765640258,0.6573392748832703,286.8887939453125,286.5541687011719,291.1792907714844,290.1693115234375,294.8499450683594,298.05718994140625,286.8067626953125,1.0,0.2326256483793258,1.0,1.0,0.6894627809524536,1.0,-1.2920897006988523,0.6141916513442993,0.677898108959198,0.2704856395721435,0.6865113377571106,0.6865113377571106,0.0,17.320526123046875,83.0,14853.1552734375,-0.0,161.88816833496094,1.0,283.1104736328125,286.2510070800781,294.3111572265625,295.3778686523437,293.1499938964844,293.1499938964844,283.1499938964844,9891.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071612954139709,1.0,0.0,0.0,1.2254875898361206,1.225494384765625,1.0021004470672781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.26025390625,0.0,72.68083190917969,1895.4371337890625,0.0,288.4428405761719,0.3318579196929931,1.0,0.0,3.0,1.0,0.0
18167160,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.9708643555641174,0.1517378538846969,0.1381187736988067,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607360839844,0.9157995581626892,0.1678185015916824,0.1241742298007011,298.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.9157995581626892,0.2107828557491302,0.0917146578431129,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.9336070418357848,0.1364498138427734,0.1304959952831268,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607666015625,0.9504436254501344,0.1431601047515869,0.648877739906311,286.6578063964844,286.2316589355469,291.23712158203125,290.20703125,294.4371032714844,298.0126953125,286.6700439453125,1.0,0.2485909759998321,1.0,1.0,0.5515702366828918,1.0,-1.382868766784668,0.7391243577003479,0.6437444686889648,0.4184852838516235,0.8133183121681213,0.8133183121681213,0.0,20.4179630279541,103.0,15378.6181640625,-0.0,194.9320678710937,1.0,283.1288146972656,286.071533203125,294.1507263183594,295.3587341308594,293.1499938964844,293.1499938964844,283.1499938964844,14169.5498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930383861064911,1.0,0.0,0.0,1.2316993474960327,1.2317038774490356,1.0122850113702953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.4580078125,0.0,84.33988952636719,1895.4371337890625,0.0,486.0238952636719,0.3448103666305542,1.0,0.0,3.0,1.0,0.0
18167220,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7725151181221008,0.1458254158496856,0.1332664638757705,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8024759292602539,0.1636704355478286,0.1568616181612014,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.8626263737678528,0.2041115164756775,0.1451658010482788,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7506823539733887,0.1341768652200698,0.1286506354808807,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.7606639266014099,0.1394688636064529,0.6355577111244202,286.2242126464844,285.9009094238281,291.3532409667969,290.281494140625,292.5604248046875,297.86846923828125,286.1983642578125,1.0,0.2803143858909607,1.0,1.0,0.2757851183414459,1.0,-1.4392844438552856,1.1887398958206177,0.2505444884300232,0.8573403358459473,0.9127705097198486,0.9127705097198486,0.0,39.28426361083984,91.0,17420.55859375,-0.0,265.9570617675781,1.0,283.1454772949219,285.71392822265625,293.73345947265625,295.1013488769531,293.1499938964844,293.1499938964844,283.1499938964844,12385.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818767547607422,1.0,0.0,0.0,1.6353422403335571,1.6353479623794556,1.7844759270246868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.49951171875,0.0,155.1851806640625,1895.4371337890625,0.0,832.8472290039062,0.4218117296695709,1.0,0.0,3.0,1.0,0.0
18167280,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7725151181221008,0.1458254158496856,0.1332664638757705,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8024759292602539,0.1636704355478286,0.1568616181612014,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.8626263737678528,0.2041115164756775,0.1451658010482788,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7506823539733887,0.1341768652200698,0.1286506354808807,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.7606639266014099,0.1394688636064529,0.6355577111244202,286.2242126464844,285.9009094238281,291.3532409667969,290.281494140625,292.5604248046875,297.86846923828125,286.1983642578125,1.0,0.2803143858909607,1.0,1.0,0.2757851183414459,1.0,-1.4392844438552856,1.1887398958206177,0.2505444884300232,0.8573403358459473,0.9127705097198486,0.9127705097198486,0.0,39.28426361083984,91.0,17420.55859375,-0.0,265.9570617675781,1.0,283.1454772949219,285.71392822265625,293.73345947265625,295.1013488769531,293.1499938964844,293.1499938964844,283.1499938964844,12385.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818767547607422,1.0,0.0,0.0,1.6353422403335571,1.6353479623794556,1.7844759270246868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.49951171875,0.0,155.1851806640625,1895.4371337890625,0.0,832.8472290039062,0.4218117296695709,1.0,0.0,3.0,1.0,0.0
18167340,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.7070831060409546,0.1429150551557541,0.1306047439575195,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7346513271331787,0.1615851372480392,0.154998630285263,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.788950502872467,0.2015296965837478,0.1422839760780334,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.6881415843963623,0.1323851346969604,0.1273968070745468,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.6962106823921204,0.1365968137979507,0.6244263648986816,285.82421875,285.86376953125,291.4624328613281,290.3500671386719,291.4642639160156,297.7609558105469,285.8104553222656,1.0,0.296145498752594,1.0,1.0,0.0173481255769729,1.0,-1.4158576726913452,1.41582190990448,3.5767214285442606e-05,1.0865116119384766,0.7507280707359314,0.7507280707359314,0.0,55.38876724243164,91.0,17887.0703125,-0.0,295.3062438964844,1.0,283.149169921875,285.4515075683594,293.4779357910156,294.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,14176.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010279059410095,1.0,0.0,0.0,1.8592889308929443,1.859295964241028,2.3066789367476306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.2783203125,0.0,221.08157348632807,1895.4371337890625,0.0,934.5388793945312,0.4736402928829193,1.0,0.0,3.0,1.0,0.0
18167400,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7045656442642212,0.1428034752607345,0.1304948329925537,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.7324434518814087,0.1615124195814132,0.1549275666475296,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.78636634349823,0.2015122026205063,0.1422445625066757,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.6857330203056335,0.13229900598526,0.1273273974657058,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.6936631798744202,0.1364488303661346,0.6237958669662476,285.8158874511719,285.59326171875,291.46978759765625,290.3546447753906,291.467041015625,297.7553100585937,285.8083801269531,1.0,0.2968612611293793,1.0,1.0,0.0,1.0,-1.4147541522979736,1.414749026298523,5.161707576917252e-06,1.0856633186340332,0.9236831665039062,0.9236831665039062,0.0,56.1432991027832,79.0,17866.439453125,-0.0,296.64031982421875,1.0,283.1492614746094,285.4511108398437,293.4659118652344,294.8134765625,293.1499938964844,293.1499938964844,283.1499938964844,14745.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008355021476746,1.0,0.0,0.0,1.8546507358551023,1.854657888412476,2.295184913236881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.2900390625,0.0,221.8602294921875,1895.4371337890625,0.0,933.4623413085938,0.4738571047782898,1.0,0.0,3.0,1.0,0.0
18167460,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.6838762760162354,0.1420888006687164,0.129716157913208,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7142223119735718,0.1611951142549514,0.1545508801937103,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.7664698362350464,0.2023069560527801,0.142569363117218,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.6660003066062927,0.131620854139328,0.1267183870077133,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.6722290515899658,0.1350058913230896,0.6172999739646912,285.6537780761719,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6866455078125,285.64117431640625,1.0,0.3033226430416107,1.0,1.0,0.0,1.0,-1.4052226543426514,1.4052209854125977,1.6463294514323934e-06,1.0780019760131836,0.9213446974754332,0.9213446974754332,0.0,63.058135986328125,79.0,18743.697265625,-0.0,309.0235595703125,1.0,283.1498718261719,285.2660217285156,293.4049377441406,294.746337890625,293.1499938964844,293.1499938964844,283.1499938964844,11621.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949271321296692,1.0,0.0,0.0,2.13393235206604,2.133940458297729,3.0384677529582405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.68017578125,0.0,303.3848876953125,1895.4371337890625,0.0,900.9476318359376,0.5308713912963867,1.0,0.0,3.0,1.0,0.0
18167520,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.6819892525672913,0.1420727521181106,0.129675880074501,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.7124947905540466,0.1612412631511688,0.154573306441307,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.7648904919624329,0.2026052772998809,0.1427496671676635,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6641812920570374,0.1315752267837524,0.126664400100708,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.6701309084892273,0.1348234713077545,0.6164093017578125,285.63201904296875,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.675537109375,285.62164306640625,1.0,0.3039709031581878,1.0,1.0,0.0,1.0,-1.404282808303833,1.4042812585830688,1.6443253798570368e-06,1.0772438049316406,0.9179219007492064,0.9179219007492064,0.0,63.77901840209961,67.0,18822.41796875,-0.0,310.3282470703125,1.0,283.14990234375,285.244873046875,293.4061889648437,294.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,12048.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593432605266571,1.0,0.0,0.0,2.1620614528656006,2.162069797515869,3.119100711046485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.87158203125,0.0,316.0639038085937,1895.4371337890625,0.0,892.8916015625,0.5408867597579956,1.0,0.0,3.0,1.0,0.0
18167580,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.6798723936080933,0.1426167041063308,0.129956915974617,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7108663320541382,0.1621283739805221,0.1552116721868515,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.7649546265602112,0.2051512449979782,0.1443520784378051,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.6617698669433594,0.1317982226610183,0.126712217926979,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.6662719249725342,0.1342522203922271,0.612956166267395,285.5379333496094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61883544921875,285.53326416015625,1.0,0.304745465517044,1.0,1.0,0.0,1.0,-1.4032186269760132,1.403217077255249,1.64202492669574e-06,1.076351523399353,0.8920567631721497,0.8920567631721497,0.0,64.85901641845703,55.0,19335.28515625,-0.0,312.43359375,1.0,283.1499938964844,285.14276123046875,293.46697998046875,294.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,14808.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862991213798523,1.0,0.0,0.0,2.32683539390564,2.326845169067383,3.612640000483225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.95849609375,0.0,398.04632568359375,1895.4371337890625,0.0,855.3616333007812,0.576411247253418,1.0,0.0,3.0,1.0,0.0
18167640,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.6798723936080933,0.1426167041063308,0.129956915974617,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7108663320541382,0.1621283739805221,0.1552116721868515,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.7649546265602112,0.2051512449979782,0.1443520784378051,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.6617698669433594,0.1317982226610183,0.126712217926979,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.6662719249725342,0.1342522203922271,0.612956166267395,285.5379333496094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61883544921875,285.53326416015625,1.0,0.304745465517044,1.0,1.0,0.0,1.0,-1.4032186269760132,1.403217077255249,1.64202492669574e-06,1.076351523399353,0.8920567631721497,0.8920567631721497,0.0,64.85901641845703,55.0,19335.28515625,-0.0,312.43359375,1.0,283.1499938964844,285.14276123046875,293.46697998046875,294.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,14808.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862991213798523,1.0,0.0,0.0,2.32683539390564,2.326845169067383,3.612640000483225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.95849609375,0.0,398.04632568359375,1895.4371337890625,0.0,855.3616333007812,0.576411247253418,1.0,0.0,3.0,1.0,0.0
18167700,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.6835974454879761,0.1431963294744491,0.1303454339504242,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.7146680951118469,0.1628682315349578,0.1557746231555938,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7699021100997925,0.2067282646894455,0.1453514099121093,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.6650174260139465,0.1321717649698257,0.1269382983446121,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.6689267754554749,0.1342635452747345,0.6123529672622681,285.5246276855469,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.596923828125,285.5235290527344,1.0,0.3034572899341583,1.0,1.0,0.0,1.0,-1.4051064252853394,1.4051048755645752,1.6460162441944703e-06,1.0778417587280271,0.8923850059509277,0.8923850059509277,0.0,63.645809173583984,55.0,19501.529296875,-0.0,310.3783264160156,1.0,283.1499938964844,285.1288146972656,293.5118408203125,294.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,15345.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848047733306885,1.0,0.0,0.0,2.3590590953826904,2.3590691089630127,3.713393539328536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.337890625,0.0,415.416748046875,1895.4371337890625,0.0,847.6900024414062,0.5870063900947571,1.0,0.0,3.0,1.0,0.0
18167760,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.6899508833885193,0.143920212984085,0.1308515071868896,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7207509279251099,0.1637517809867859,0.156458094716072,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.7776257991790771,0.2084392011165619,0.1464363187551498,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.6707773804664612,0.1326770335435867,0.1272699832916259,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.6741387844085693,0.1344266235828399,0.6123469471931458,285.51824951171875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5782165527344,285.5172424316406,1.0,0.3013180196285248,1.0,1.0,0.0,1.0,-1.4082266092300415,1.4082249402999878,1.6526399804206449e-06,1.0803179740905762,0.8993619680404663,0.8993619680404663,0.0,61.55229568481445,43.0,19711.998046875,-0.0,306.7560729980469,1.0,283.1499938964844,285.1160583496094,293.5594482421875,294.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,15643.4443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848267078399658,1.0,0.0,0.0,2.399525880813598,2.3995361328125,3.841883824406978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.32763671875,0.0,436.0159301757813,1895.4371337890625,0.0,847.8023681640625,0.5965060591697693,1.0,0.0,3.0,1.0,0.0
18167820,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.7097412943840027,0.1456100940704345,0.1320654898881912,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7390168309211731,0.1657775491476059,0.1580478101968765,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8009471893310547,0.2120633125305175,0.1487368792295456,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.6894765496253967,0.1339372247457504,0.1281391531229019,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.6917729377746582,0.1350467801094055,0.6135358214378357,285.50994873046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54754638671875,285.50946044921875,1.0,0.295061707496643,1.0,1.0,0.0,1.0,-1.4168232679367063,1.4168215990066528,1.6709989267837957e-06,1.0871589183807373,0.925501823425293,0.925501823425293,0.0,55.43287658691406,31.0,20151.583984375,-0.0,295.8376770019531,1.0,283.1499938964844,285.09490966796875,293.6517639160156,295.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,15815.7490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885982513427734,1.0,0.0,0.0,2.479151487350464,2.4791624546051025,4.101091519714828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.015625,0.0,476.390380859375,1895.4371337890625,0.0,867.2923583984375,0.6176407337188721,1.0,0.0,3.0,1.0,0.0
18167880,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.7097412943840027,0.1456100940704345,0.1320654898881912,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7390168309211731,0.1657775491476059,0.1580478101968765,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8009471893310547,0.2120633125305175,0.1487368792295456,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.6894765496253967,0.1339372247457504,0.1281391531229019,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.6917729377746582,0.1350467801094055,0.6135358214378357,285.50994873046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54754638671875,285.50946044921875,1.0,0.295061707496643,1.0,1.0,0.0,1.0,-1.4168232679367063,1.4168215990066528,1.6709989267837957e-06,1.0871589183807373,0.925501823425293,0.925501823425293,0.0,55.43287658691406,31.0,20151.583984375,-0.0,295.8376770019531,1.0,283.1499938964844,285.09490966796875,293.6517639160156,295.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,15815.7490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885982513427734,1.0,0.0,0.0,2.479151487350464,2.4791624546051025,4.101091519714828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.015625,0.0,476.390380859375,1895.4371337890625,0.0,867.2923583984375,0.6176407337188721,1.0,0.0,3.0,1.0,0.0
18167940,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.7368276715278625,0.1474233865737915,0.1333754658699035,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.768052339553833,0.1679560393095016,0.1597645133733749,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8335205912590027,0.2157521098852157,0.1510718464851379,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.7178595662117004,0.1353636533021927,0.1291413456201553,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.7189608216285706,0.135868564248085,0.615546464920044,285.4917907714844,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5226745605469,285.4905700683594,1.0,0.2868002951145172,1.0,1.0,0.0,1.0,-1.4268759489059448,1.4268742799758911,1.692646151241206e-06,1.095168113708496,0.9547149538993835,0.9547149538993835,0.0,47.55924987792969,25.0,20665.423828125,-0.0,281.1449890136719,1.0,283.1499938964844,285.05987548828125,293.7345275878906,295.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,16311.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956631302833557,1.0,0.0,0.0,2.589986562728882,2.589998245239258,4.475982393614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.5478515625,0.0,538.1409912109375,1895.4371337890625,0.0,904.9398193359376,0.6436890363693237,1.0,0.0,3.0,1.0,0.0
18168000,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.7368276715278625,0.1474233865737915,0.1333754658699035,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.768052339553833,0.1679560393095016,0.1597645133733749,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8335205912590027,0.2157521098852157,0.1510718464851379,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.7178595662117004,0.1353636533021927,0.1291413456201553,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.7189608216285706,0.135868564248085,0.615546464920044,285.4917907714844,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5226745605469,285.4905700683594,1.0,0.2868002951145172,1.0,1.0,0.0,1.0,-1.4268759489059448,1.4268742799758911,1.692646151241206e-06,1.095168113708496,0.9547149538993835,0.9547149538993835,0.0,47.55924987792969,25.0,20665.423828125,-0.0,281.1449890136719,1.0,283.1499938964844,285.05987548828125,293.7345275878906,295.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,16311.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956631302833557,1.0,0.0,0.0,2.589986562728882,2.589998245239258,4.475982393614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.5478515625,0.0,538.1409912109375,1895.4371337890625,0.0,904.9398193359376,0.6436890363693237,1.0,0.0,3.0,1.0,0.0
18168060,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.7611645460128784,0.1487917900085449,0.1343938112258911,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.7953402400016785,0.1696151047945022,0.161107987165451,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.8622591495513916,0.2184998691082,0.152832880616188,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.7406212687492371,0.1364714950323104,0.1299593448638916,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.7409712076187134,0.1365271657705307,0.6174037456512451,285.4736633300781,285.4322814941406,292.1405029296875,290.75103759765625,292.1360168457031,297.5060729980469,285.471923828125,1.0,0.2811635136604309,1.0,1.0,0.0,1.0,-1.4350374937057495,1.4350358247756958,1.7103523077821592e-06,1.1016675233840942,0.976912260055542,0.976912260055542,0.0,42.002140045166016,25.0,21077.884765625,-0.0,271.09405517578125,1.0,283.1499938964844,285.0280456542969,293.7901916503906,295.2354431152344,293.1499938964844,293.1499938964844,283.1499938964844,16913.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018766164779663,1.0,0.0,0.0,2.687124490737915,2.6871371269226074,4.818023739971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.9912109375,0.0,597.4396362304688,1895.4371337890625,0.0,939.3001708984376,0.663806676864624,1.0,0.0,3.0,1.0,0.0
18168120,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.7701717019081116,0.1492270231246948,0.1347198486328125,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.8050926327705383,0.1701422482728958,0.161538690328598,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.872850775718689,0.2193665653467178,0.1533903330564499,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7488342523574829,0.1368258148431778,0.1302252858877182,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7489457130432129,0.1367378979921341,0.6180206537246704,285.4693298339844,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50103759765625,285.4678955078125,1.0,0.2794100642204284,1.0,1.0,0.0,1.0,-1.4376747608184814,1.4376730918884275,1.716100314297364e-06,1.1037683486938477,0.985517919063568,0.985517919063568,0.0,40.29703903198242,25.0,21197.619140625,-0.0,268.0419311523437,1.0,283.1499938964844,285.0202941894531,293.8065795898437,295.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,17032.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038629412651062,1.0,0.0,0.0,2.71315598487854,2.7131686210632324,4.911824476039328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.82080078125,0.0,613.8025512695312,1895.4371337890625,0.0,950.5232543945312,0.6728278994560242,1.0,0.0,3.0,1.0,0.0
18168180,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.8042383790016174,0.1509897708892822,0.136111319065094,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8384013175964355,0.1722701042890548,0.1633537858724594,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9135532975196838,0.2228513956069946,0.1556874513626098,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7805946469306946,0.1382600963115692,0.1313786804676056,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7795804738998413,0.1375780403614044,0.6208314895629883,285.44757080078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814758300781,285.44659423828125,1.0,0.2747023999691009,1.0,1.0,0.0,1.0,-1.449040412902832,1.4490386247634888,1.7410106920578985e-06,1.112816333770752,1.0,1.0,0.0,35.14466857910156,25.0,21723.1015625,-0.0,260.1676940917969,1.0,283.1499938964844,284.98223876953125,293.8714904785156,295.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120250225067139,1.0,0.0,0.0,2.8370397090911865,2.8370535373687744,5.370616804611927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.98828125,0.0,699.0054321289062,1895.4371337890625,0.0,997.7977905273438,0.7024726867675781,1.0,0.0,3.0,1.0,0.0
18168240,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.8042383790016174,0.1509897708892822,0.136111319065094,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8384013175964355,0.1722701042890548,0.1633537858724594,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9135532975196838,0.2228513956069946,0.1556874513626098,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7805946469306946,0.1382600963115692,0.1313786804676056,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7795804738998413,0.1375780403614044,0.6208314895629883,285.44757080078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814758300781,285.44659423828125,1.0,0.2747023999691009,1.0,1.0,0.0,1.0,-1.449040412902832,1.4490386247634888,1.7410106920578985e-06,1.112816333770752,1.0,1.0,0.0,35.14466857910156,25.0,21723.1015625,-0.0,260.1676940917969,1.0,283.1499938964844,284.98223876953125,293.8714904785156,295.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120250225067139,1.0,0.0,0.0,2.8370397090911865,2.8370535373687744,5.370616804611927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.98828125,0.0,699.0054321289062,1895.4371337890625,0.0,997.7977905273438,0.7024726867675781,1.0,0.0,3.0,1.0,0.0
18168300,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.8199930787086487,0.1518560796976089,0.13681460916996,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8546029925346375,0.1733063906431198,0.1642590463161468,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.935591161251068,0.2245439141988754,0.1568180173635482,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7964836955070496,0.1389599591493606,0.131963163614273,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7948593497276306,0.1379781514406204,0.6222645044326782,285.43853759765625,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4722595214844,285.4372253417969,1.0,0.2730076611042022,1.0,1.0,0.0,1.0,-1.4547505378723145,1.4547487497329712,1.7536145833219052e-06,1.1173622608184814,1.0,1.0,0.0,33.14373779296875,25.0,21991.080078125,-0.0,257.6153564453125,1.0,283.1499938964844,284.9640808105469,293.9022827148437,295.40557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18972.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159000992774963,1.0,0.0,0.0,2.901262283325196,2.9012768268585205,5.616520297735406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.564453125,0.0,747.5287475585938,1895.4371337890625,0.0,1020.8823852539062,0.7153717875480652,1.0,0.0,3.0,1.0,0.0
18168360,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8344877362251282,0.1527144908905029,0.1375212669372558,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8707647919654846,0.1743230074644088,0.165157601237297,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.9561772346496582,0.2262023240327835,0.157932847738266,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8116136789321899,0.1396471858024597,0.1325479000806808,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8094648718833923,0.1383628994226455,0.6236876845359802,285.4343566894531,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46343994140625,285.43408203125,1.0,0.2717050313949585,1.0,1.0,0.0,1.0,-1.4604265689849854,1.460424780845642,1.7662015352470917e-06,1.121880292892456,1.0,1.0,0.0,31.46607780456543,25.0,22217.396484375,-0.0,255.8295288085937,1.0,283.1499938964844,284.9540100097656,293.9317626953125,295.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,19559.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194989681243896,1.0,0.0,0.0,2.9458069801330566,2.945821762084961,5.790310524389497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.7470703125,0.0,782.4912719726562,1895.4371337890625,0.0,1042.6834716796875,0.7290465235710144,1.0,0.0,3.0,1.0,0.0
18168420,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8542710542678833,0.1538842320442199,0.1384986639022827,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.892971396446228,0.1756929755210876,0.1663829535245895,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.980335772037506,0.2284346967935562,0.1594444066286087,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8303627967834473,0.1405738741159439,0.1333507895469665,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8275223970413208,0.1388690620660781,0.6256192922592163,285.4276733398437,285.3521423339844,292.474365234375,290.9373474121094,292.4700927734375,297.4518737792969,285.42724609375,1.0,0.2703849673271179,1.0,1.0,0.0,1.0,-1.4681683778762815,1.4681665897369385,1.7834626078183646e-06,1.12804114818573,1.0,1.0,0.0,29.545639038085938,25.0,22558.71875,-0.0,254.2864990234375,1.0,283.1499938964844,284.9361572265625,293.9723815917969,295.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,20571.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242308020591736,1.0,0.0,0.0,3.02103853225708,3.021054267883301,6.089839530432073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.55029296875,0.0,843.9866333007812,1895.4371337890625,0.0,1071.86962890625,0.7445821762084961,1.0,0.0,3.0,1.0,0.0
18168480,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8630787134170532,0.1544107347726822,0.1389428675174713,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9026331305503844,0.1763021349906921,0.1669321954250335,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.989313304424286,0.2294262945652008,0.1601187735795974,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8383678793907166,0.1409862637519836,0.1337126493453979,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8351258039474487,0.1390887796878814,0.6264761090278625,285.4273681640625,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.44683837890625,285.4274597167969,1.0,0.2699610590934753,1.0,1.0,0.0,1.0,-1.4716334342956543,1.471631646156311,1.791223212421755e-06,1.130798101425171,1.0,1.0,0.0,28.81989288330078,25.0,22693.607421875,-0.0,253.9243621826172,1.0,283.1499938964844,284.9322509765625,293.9903564453125,295.5370483398437,293.1499938964844,293.1499938964844,283.1499938964844,20899.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262194514274597,1.0,0.0,0.0,3.0450124740600586,3.0450284481048584,6.186876930769358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6484375,0.0,864.2393798828125,1895.4371337890625,0.0,1084.3096923828125,0.7533239722251892,1.0,0.0,3.0,1.0,0.0
18168540,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.870904803276062,0.1560387462377548,0.1404099613428115,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9114933013916016,0.1781743168830871,0.1687161028385162,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.996944010257721,0.2340915501117706,0.1622920781373977,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8451400995254517,0.1422441601753235,0.1349102854728698,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8406992554664612,0.139738842844963,0.6294068694114685,285.4136962890625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.43780517578125,285.4130249023437,1.0,0.2684893608093261,1.0,1.0,0.0,1.0,-1.4647237062454224,1.464721918106079,1.7774145817384124e-06,1.1268949508666992,1.0,1.0,0.0,28.28607749938965,25.0,22990.025390625,-0.0,252.8381500244141,1.0,283.1499938964844,284.9044189453125,294.0465087890625,295.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,22198.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320894360542297,1.0,0.0,0.0,3.1382405757904053,3.138257503509521,6.571518724740599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.357421875,0.0,946.0751342773438,1895.4371337890625,0.0,1121.6220703125,0.7761501669883728,1.0,0.0,3.0,1.0,0.0
