time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168600,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.870904803276062,0.1560387462377548,0.1404099613428115,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9114933013916016,0.1781743168830871,0.1687161028385162,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.996944010257721,0.2340915501117706,0.1622920781373977,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8451400995254517,0.1422441601753235,0.1349102854728698,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8406992554664612,0.139738842844963,0.6294068694114685,285.4136962890625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.43780517578125,285.4130249023437,1.0,0.2684893608093261,1.0,1.0,0.0,1.0,-1.4647237062454224,1.464721918106079,1.7774145817384124e-06,1.1268949508666992,1.0,1.0,0.0,28.28607749938965,25.0,22990.025390625,-0.0,252.8381500244141,1.0,283.1499938964844,284.9044189453125,294.0465087890625,295.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,22198.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320894360542297,1.0,0.0,0.0,3.1382405757904053,3.138257503509521,6.571518724740599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.357421875,0.0,946.0751342773438,1895.4371337890625,0.0,1121.6220703125,0.7761501669883728,1.0,0.0,3.0,1.0,0.0
18168660,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.8882843255996704,0.1574995964765548,0.1416783630847931,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.9321553707122804,0.1798227578401565,0.1702379733324051,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.9810000061988832,0.2397313266992569,0.145515963435173,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8607867360115051,0.1433508694171905,0.135915994644165,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8550978302955627,0.140332356095314,0.6318228840827942,285.4020080566406,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4378967285156,285.4014587402344,1.0,0.267691045999527,1.0,1.0,0.0,1.0,-1.4704258441925049,1.4704240560531616,1.7885851093524252e-06,1.1299039125442505,1.0,1.0,0.0,27.11563491821289,25.0,23315.521484375,-0.0,249.15187072753903,1.0,283.1499938964844,284.8822021484375,294.09576416015625,295.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,23360.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361621022224426,1.0,0.0,0.0,3.219324111938477,3.219341993331909,6.915486210345989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.78564453125,0.0,1021.3184204101562,1895.4371337890625,0.0,1148.020263671875,0.7930551171302795,1.0,0.0,3.0,1.0,0.0
18168720,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8892461061477661,0.1576252579689026,0.141789361834526,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.93329519033432,0.1799629777669906,0.1703694760799408,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.9806280732154846,0.2402498573064804,0.1449844688177108,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.8616450428962708,0.1434447467327118,0.1360034048557281,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8558567762374878,0.1403833478689193,0.6320410370826721,285.40155029296875,285.290771484375,292.73016357421875,291.0776672363281,292.7260131835937,297.43804931640625,285.4010925292969,1.0,0.2676243185997009,1.0,1.0,0.0,1.0,-1.4704456329345703,1.470443844795227,1.7886291061586237e-06,1.129919409751892,1.0,1.0,0.0,27.05915641784668,28.0,23337.787109375,-0.0,249.018783569336,1.0,283.1499938964844,284.88104248046875,294.1000061035156,295.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,23434.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364691257476807,1.0,0.0,0.0,3.2244112491607666,3.224429130554199,6.937358989489439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.90380859375,0.0,1026.1676025390625,1895.4371337890625,0.0,1150.027099609375,0.7972716689109802,1.0,0.0,3.0,1.0,0.0
18168780,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8956268429756165,0.1591884344816208,0.1431849598884582,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.940713107585907,0.1816833466291427,0.1719979643821716,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.9788475036621094,0.2464510202407837,0.1425223350524902,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8671045899391174,0.1445973366498947,0.137091651558876,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8602024912834167,0.1410129517316818,0.6348304748535156,285.3959045410156,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4389038085937,285.396240234375,1.0,0.2682711184024811,1.0,1.0,0.0,1.0,-1.4757705926895142,1.475768804550171,1.800538143470476e-06,1.134109377861023,1.0,1.0,0.0,26.89440155029297,31.0,23702.857421875,-0.0,250.8285980224609,1.0,283.1499938964844,284.86395263671875,294.1558532714844,295.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,24639.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402075290679932,1.0,0.0,0.0,3.3063018321990967,3.3063206672668457,7.294211172848009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.34716796875,0.0,1106.35546875,1895.4371337890625,0.0,1174.647705078125,0.8173549175262451,1.0,0.0,3.0,1.0,0.0
18168840,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8956268429756165,0.1591884344816208,0.1431849598884582,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.940713107585907,0.1816833466291427,0.1719979643821716,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.9788475036621094,0.2464510202407837,0.1425223350524902,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8671045899391174,0.1445973366498947,0.137091651558876,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8602024912834167,0.1410129517316818,0.6348304748535156,285.3959045410156,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4389038085937,285.396240234375,1.0,0.2682711184024811,1.0,1.0,0.0,1.0,-1.4757705926895142,1.475768804550171,1.800538143470476e-06,1.134109377861023,1.0,1.0,0.0,26.89440155029297,31.0,23702.857421875,-0.0,250.8285980224609,1.0,283.1499938964844,284.86395263671875,294.1558532714844,295.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,24639.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402075290679932,1.0,0.0,0.0,3.3063018321990967,3.3063206672668457,7.294211172848009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.34716796875,0.0,1106.35546875,1895.4371337890625,0.0,1174.647705078125,0.8173549175262451,1.0,0.0,3.0,1.0,0.0
18168900,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8966387510299683,0.1599682718515396,0.1438867598772049,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.9418073296546936,0.1825245320796966,0.17280013859272,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.979111671447754,0.2492013424634933,0.1428792178630828,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8677770495414734,0.1451617330312729,0.137630432844162,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8603660464286804,0.1413148939609527,0.63621586561203,285.3950500488281,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4375915527344,285.39508056640625,1.0,0.2690788209438324,1.0,1.0,0.0,1.0,-1.4803128242492676,1.4803110361099243,1.810762455534132e-06,1.1377075910568235,1.0,1.0,0.0,27.014554977416992,31.0,23921.708984375,-0.0,253.03775024414065,1.0,283.1499938964844,284.8554992675781,294.185302734375,295.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,25354.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421555280685425,1.0,0.0,0.0,3.3539066314697266,3.353926181793213,7.505770440729975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.5498046875,0.0,1154.8355712890625,1895.4371337890625,0.0,1187.6119384765625,0.826236367225647,1.0,0.0,3.0,1.0,0.0
18168960,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8962695002555847,0.1607478559017181,0.1445914208889007,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.9412686824798584,0.1833530813455581,0.1735937148332595,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.9800972938537598,0.2516211867332458,0.1442361921072006,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8671384453773499,0.1457188725471496,0.1381657123565673,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8592396378517151,0.1416006237268448,0.6375570893287659,285.39825439453125,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43463134765625,285.39910888671875,1.0,0.2701957821846008,1.0,1.0,0.0,1.0,-1.485993266105652,1.485991358757019,1.823605998652056e-06,1.1422113180160522,1.0,1.0,0.0,27.261865615844727,34.0,24123.068359375,-0.0,256.0628967285156,1.0,283.1499938964844,284.85369873046875,294.2149963378906,295.84869384765625,293.1499938964844,293.1499938964844,283.1499938964844,25816.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442149877548218,1.0,0.0,0.0,3.3843441009521484,3.384363889694214,7.642621540071559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0556640625,0.0,1186.56298828125,1895.4371337890625,0.0,1201.4173583984375,0.836505115032196,1.0,0.0,3.0,1.0,0.0
18169020,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8922622799873352,0.1623036563396453,0.1460089385509491,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9362872242927552,0.1849747896194458,0.1751586198806762,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9835593700408936,0.2554899454116821,0.1493551731109619,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8627814054489136,0.1468137204647064,0.1392285376787185,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8539482951164246,0.1421146243810653,0.6400564908981323,285.4062194824219,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4240417480469,285.4075012207031,1.0,0.2731659710407257,1.0,1.0,0.0,1.0,-1.4999934434890747,1.499991536140442,1.8555180076873512e-06,1.1533162593841553,1.0,1.0,0.0,28.07339096069336,37.0,24587.52734375,-0.0,264.12567138671875,1.0,283.1499938964844,284.848388671875,294.275390625,295.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,26978.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489096879959106,1.0,0.0,0.0,3.459671974182129,3.459692478179932,7.986621994859888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9423828125,0.0,1267.5704345703125,1895.4371337890625,0.0,1233.2642822265625,0.8549953103065491,1.0,0.0,3.0,1.0,0.0
18169080,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8922622799873352,0.1623036563396453,0.1460089385509491,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9362872242927552,0.1849747896194458,0.1751586198806762,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9835593700408936,0.2554899454116821,0.1493551731109619,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8627814054489136,0.1468137204647064,0.1392285376787185,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8539482951164246,0.1421146243810653,0.6400564908981323,285.4062194824219,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4240417480469,285.4075012207031,1.0,0.2731659710407257,1.0,1.0,0.0,1.0,-1.4999934434890747,1.499991536140442,1.8555180076873512e-06,1.1533162593841553,1.0,1.0,0.0,28.07339096069336,37.0,24587.52734375,-0.0,264.12567138671875,1.0,283.1499938964844,284.848388671875,294.275390625,295.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,26978.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489096879959106,1.0,0.0,0.0,3.459671974182129,3.459692478179932,7.986621994859888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9423828125,0.0,1267.5704345703125,1895.4371337890625,0.0,1233.2642822265625,0.8549953103065491,1.0,0.0,3.0,1.0,0.0
18169140,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8845846652984619,0.1638518571853637,0.1474334001541137,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.9267934560775756,0.1865465492010116,0.1766902208328247,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.988163948059082,0.2579764723777771,0.1572693437337875,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.8550435900688171,0.1478819847106933,0.1402797996997833,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8453191518783569,0.1425355672836303,0.6422206163406372,285.4186096191406,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4075012207031,285.4201965332031,1.0,0.2769957482814789,1.0,1.0,0.0,1.0,-1.5169014930725098,1.516899585723877,1.8945388546853792e-06,1.1667287349700928,1.0,1.0,0.0,29.28732109069824,40.0,25087.541015625,-0.0,274.65283203125,1.0,283.1499938964844,284.84698486328125,294.3351745605469,296.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,28126.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542884111404419,1.0,0.0,0.0,3.532517910003662,3.5325396060943604,8.326492206833791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.1611328125,0.0,1349.3375244140625,1895.4371337890625,0.0,1270.38330078125,0.8728815317153931,1.0,0.0,3.0,1.0,0.0
18169200,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8845846652984619,0.1638518571853637,0.1474334001541137,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.9267934560775756,0.1865465492010116,0.1766902208328247,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.988163948059082,0.2579764723777771,0.1572693437337875,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.8550435900688171,0.1478819847106933,0.1402797996997833,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8453191518783569,0.1425355672836303,0.6422206163406372,285.4186096191406,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4075012207031,285.4201965332031,1.0,0.2769957482814789,1.0,1.0,0.0,1.0,-1.5169014930725098,1.516899585723877,1.8945388546853792e-06,1.1667287349700928,1.0,1.0,0.0,29.28732109069824,40.0,25087.541015625,-0.0,274.65283203125,1.0,283.1499938964844,284.84698486328125,294.3351745605469,296.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,28126.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542884111404419,1.0,0.0,0.0,3.532517910003662,3.5325396060943604,8.326492206833791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.1611328125,0.0,1349.3375244140625,1895.4371337890625,0.0,1270.38330078125,0.8728815317153931,1.0,0.0,3.0,1.0,0.0
18169260,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8742921352386475,0.1653882265090942,0.1488603353500366,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.914133071899414,0.1880667358636856,0.1781862676143646,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9928013682365416,0.2591117322444916,0.1672834008932113,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8449997901916504,0.1489226669073104,0.1413181126117706,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8343955874443054,0.1428570747375488,0.644004225730896,285.4342956542969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861999511719,285.43609619140625,1.0,0.2815050482749939,1.0,1.0,0.0,1.0,-1.5358179807662964,1.535815954208374,1.9388141936360626e-06,1.1817303895950315,1.0,1.0,0.0,30.87154769897461,28.0,25615.013671875,-0.0,287.2808532714844,1.0,283.1499938964844,284.8484802246094,294.3937683105469,296.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,29264.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660116970539093,1.0,0.0,0.0,3.603257179260254,3.6032795906066895,8.663308790346491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1533203125,0.0,1432.033935546875,1895.4371337890625,0.0,1311.35009765625,0.8902544975280762,1.0,0.0,3.0,1.0,0.0
18169320,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8742921352386475,0.1653882265090942,0.1488603353500366,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.914133071899414,0.1880667358636856,0.1781862676143646,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9928013682365416,0.2591117322444916,0.1672834008932113,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8449997901916504,0.1489226669073104,0.1413181126117706,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8343955874443054,0.1428570747375488,0.644004225730896,285.4342956542969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861999511719,285.43609619140625,1.0,0.2815050482749939,1.0,1.0,0.0,1.0,-1.5358179807662964,1.535815954208374,1.9388141936360626e-06,1.1817303895950315,1.0,1.0,0.0,30.87154769897461,28.0,25615.013671875,-0.0,287.2808532714844,1.0,283.1499938964844,284.8484802246094,294.3937683105469,296.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,29264.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660116970539093,1.0,0.0,0.0,3.603257179260254,3.6032795906066895,8.663308790346491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1533203125,0.0,1432.033935546875,1895.4371337890625,0.0,1311.35009765625,0.8902544975280762,1.0,0.0,3.0,1.0,0.0
18169380,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.884011447429657,0.1668732911348343,0.1501827389001846,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9252092838287354,0.1894991844892501,0.1795369535684585,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9904676675796508,0.2612297236919403,0.1619028747081756,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8532288074493408,0.1499019563198089,0.1422347724437713,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.841013491153717,0.1430767923593521,0.6449693441390991,285.4372253417969,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3705139160156,285.4368896484375,1.0,0.2800272405147552,1.0,1.0,0.0,1.0,-1.5348387956619265,1.534836769104004,1.9367068944120547e-06,1.181138038635254,1.0,1.0,0.0,30.18475151062012,31.0,25909.650390625,-0.0,285.0380554199219,1.0,283.1499938964844,284.837158203125,294.44830322265625,296.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,30396.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655959486961365,1.0,0.0,0.0,3.672304630279541,3.672327995300293,8.998512157631922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.1181640625,0.0,1515.946044921875,1895.4371337890625,0.0,1350.5465087890625,0.9072139859199524,1.0,0.0,3.0,1.0,0.0
18169440,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.884011447429657,0.1668732911348343,0.1501827389001846,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9252092838287354,0.1894991844892501,0.1795369535684585,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9904676675796508,0.2612297236919403,0.1619028747081756,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8532288074493408,0.1499019563198089,0.1422347724437713,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.841013491153717,0.1430767923593521,0.6449693441390991,285.4372253417969,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3705139160156,285.4368896484375,1.0,0.2800272405147552,1.0,1.0,0.0,1.0,-1.5348387956619265,1.534836769104004,1.9367068944120547e-06,1.181138038635254,1.0,1.0,0.0,30.18475151062012,31.0,25909.650390625,-0.0,285.0380554199219,1.0,283.1499938964844,284.837158203125,294.44830322265625,296.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,30396.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655959486961365,1.0,0.0,0.0,3.672304630279541,3.672327995300293,8.998512157631922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.1181640625,0.0,1515.946044921875,1895.4371337890625,0.0,1350.5465087890625,0.9072139859199524,1.0,0.0,3.0,1.0,0.0
18169500,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8874375224113464,0.1676001846790313,0.1508311778306961,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.9290458559989928,0.1901885867118835,0.1801876127719879,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.989707350730896,0.2632627189159393,0.1603103578090667,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8560437560081482,0.1503756791353225,0.1426785588264465,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8430582284927368,0.1431845724582672,0.6454046964645386,285.4333801269531,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3684387207031,285.43316650390625,1.0,0.2801481485366821,1.0,1.0,0.0,1.0,-1.535539627075195,1.535537600517273,1.938266677825596e-06,1.181609272956848,1.0,1.0,0.0,30.00328063964844,31.0,26067.021484375,-0.0,284.88287353515625,1.0,283.1499938964844,284.8280029296875,294.4729309082031,296.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,31096.01953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676786541938782,1.0,0.0,0.0,3.714294910430908,3.7143187522888175,9.205471656059672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.79052734375,0.0,1568.54443359375,1895.4371337890625,0.0,1365.6165771484375,0.9147161245346068,1.0,0.0,3.0,1.0,0.0
18169560,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.888774037361145,0.1683241873979568,0.1514814794063568,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9303717017173768,0.190865620970726,0.1808321475982666,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.9896973371505736,0.2652558982372284,0.1602897495031356,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8569391369819641,0.1508424580097198,0.1431225091218948,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8432862758636475,0.1432964503765106,0.6458966732025146,285.435546875,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3665771484375,285.4362487792969,1.0,0.2806060016155243,1.0,1.0,0.0,1.0,-1.5381910800933838,1.5381890535354614,1.9445074030954856e-06,1.183696746826172,1.0,1.0,0.0,30.05103874206543,34.0,26228.36328125,-0.0,286.21563720703125,1.0,283.1499938964844,284.8262939453125,294.49774169921875,296.2636413574219,293.1499938964844,293.1499938964844,283.1499938964844,31524.982421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693763136863708,1.0,0.0,0.0,3.739826202392578,3.7398502826690674,9.332459285360528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.458984375,0.0,1601.11279296875,1895.4371337890625,0.0,1377.9693603515625,0.9238006472587584,1.0,0.0,3.0,1.0,0.0
18169620,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.8879342079162598,0.1697737723588943,0.1527930498123169,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9287936091423036,0.1921932250261306,0.1821063905954361,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9909175634384156,0.2686768770217895,0.1628781706094741,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8554813265800476,0.1517620235681533,0.1440081894397735,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.8406848311424255,0.1435127854347229,0.6469390392303467,285.44256591796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3607482910156,285.44366455078125,1.0,0.2824037373065948,1.0,1.0,0.0,1.0,-1.546716809272766,1.5467149019241333,1.964684997801669e-06,1.1904293298721311,1.0,1.0,0.0,30.528478622436523,37.0,26622.025390625,-0.0,291.3807983398437,1.0,283.1499938964844,284.8218688964844,294.55206298828125,296.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726157665252686,1.0,0.0,0.0,3.8054494857788086,3.8054745197296143,9.662850288805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.0771484375,0.0,1686.8858642578125,1895.4371337890625,0.0,1401.709228515625,0.939925491809845,1.0,0.0,3.0,1.0,0.0
18169680,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.8879342079162598,0.1697737723588943,0.1527930498123169,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9287936091423036,0.1921932250261306,0.1821063905954361,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9909175634384156,0.2686768770217895,0.1628781706094741,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8554813265800476,0.1517620235681533,0.1440081894397735,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.8406848311424255,0.1435127854347229,0.6469390392303467,285.44256591796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3607482910156,285.44366455078125,1.0,0.2824037373065948,1.0,1.0,0.0,1.0,-1.546716809272766,1.5467149019241333,1.964684997801669e-06,1.1904293298721311,1.0,1.0,0.0,30.528478622436523,37.0,26622.025390625,-0.0,291.3807983398437,1.0,283.1499938964844,284.8218688964844,294.55206298828125,296.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726157665252686,1.0,0.0,0.0,3.8054494857788086,3.8054745197296143,9.662850288805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.0771484375,0.0,1686.8858642578125,1895.4371337890625,0.0,1401.709228515625,0.939925491809845,1.0,0.0,3.0,1.0,0.0
18169740,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.8847799301147461,0.1708380430936813,0.1537654101848602,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.924575686454773,0.1931463330984115,0.1830307096242904,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.992558479309082,0.2705192565917969,0.1666820645332336,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8520841598510742,0.1524264812469482,0.144657552242279,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.8365719318389893,0.143649160861969,0.6476742625236511,285.4497985839844,285.0742492675781,293.63232421875,291.5770568847656,293.6286315917969,297.3538513183594,285.450927734375,1.0,0.2843595445156097,1.0,1.0,0.0,1.0,-1.555222511291504,1.555220603942871,1.984956270462135e-06,1.197153091430664,1.0,1.0,0.0,31.1683292388916,37.0,26949.58203125,-0.0,297.0188293457031,1.0,283.1499938964844,284.81951904296875,294.59478759765625,296.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,33543.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752426624298096,1.0,0.0,0.0,3.8576815128326416,3.8577070236206055,9.929925681717575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.568359375,0.0,1757.30419921875,1895.4371337890625,0.0,1421.1204833984375,0.9498544931411744,1.0,0.0,3.0,1.0,0.0
18169800,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.8831220269203186,0.1712271124124527,0.1541222035884857,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.9224272966384888,0.1934899240732193,0.1833654791116714,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.9932618141174316,0.2710146307945251,0.1684523820877075,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.8503867387771606,0.1526671648025512,0.1448944360017776,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8346318006515503,0.1436915397644043,0.6479212045669556,285.454345703125,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3506774902344,285.45574951171875,1.0,0.2852019667625427,1.0,1.0,0.0,1.0,-1.5587574243545532,1.5587553977966309,1.99342071027786e-06,1.1999481916427612,1.0,1.0,0.0,31.464279174804688,40.0,27064.716796875,-0.0,299.458740234375,1.0,283.1499938964844,284.8212890625,294.6104736328125,296.4229431152344,293.1499938964844,293.1499938964844,283.04998779296875,33750.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676265299320221,1.0,0.0,0.0,3.8696093559265137,3.8696351051330566,9.99142685031984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.35595703125,0.0,1773.6552734375,1895.4371337890625,0.0,1428.715576171875,0.95469331741333,1.0,0.0,3.0,1.0,0.0
18169860,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8750277757644653,0.1725166290998459,0.1553751826286316,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9123011827468872,0.1946291774511337,0.1845380067825317,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9959545731544496,0.2720479667186737,0.1763756722211837,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8424140810966492,0.1534549444913864,0.1457229107618332,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.8257676959037781,0.1437150239944458,0.6484764814376831,285.3968811035156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3352355957031,285.3976745605469,1.0,0.2887284755706787,1.0,1.0,0.0,1.0,-1.5728414058685305,1.572839379310608,2.027378741331632e-06,1.211087346076965,1.0,1.0,0.0,32.809444427490234,28.0,27815.193359375,-0.0,309.7253723144531,1.0,283.0512084960937,284.74517822265625,294.6901550292969,296.5591735839844,293.1499938964844,293.1499938964844,282.75,34714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859171390533447,1.0,0.0,0.0,3.924453496932984,3.9244801998138414,1.027665234687447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.45166015625,0.0,1850.1439208984373,1895.4371337890625,0.0,1501.4354248046875,0.9660717844963074,1.0,0.0,3.0,1.0,0.0
18169920,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8750277757644653,0.1725166290998459,0.1553751826286316,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9123011827468872,0.1946291774511337,0.1845380067825317,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9959545731544496,0.2720479667186737,0.1763756722211837,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8424140810966492,0.1534549444913864,0.1457229107618332,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.8257676959037781,0.1437150239944458,0.6484764814376831,285.3968811035156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3352355957031,285.3976745605469,1.0,0.2887284755706787,1.0,1.0,0.0,1.0,-1.5728414058685305,1.572839379310608,2.027378741331632e-06,1.211087346076965,1.0,1.0,0.0,32.809444427490234,28.0,27815.193359375,-0.0,309.7253723144531,1.0,283.0512084960937,284.74517822265625,294.6901550292969,296.5591735839844,293.1499938964844,293.1499938964844,282.75,34714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859171390533447,1.0,0.0,0.0,3.924453496932984,3.9244801998138414,1.027665234687447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.45166015625,0.0,1850.1439208984373,1895.4371337890625,0.0,1501.4354248046875,0.9660717844963074,1.0,0.0,3.0,1.0,0.0
18169980,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8829594254493713,0.1732578873634338,0.1561709195375442,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.921212911605835,0.1952804028987884,0.1852731108665466,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9944055676460266,0.2729677259922027,0.1715594828128814,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.849061131477356,0.1538508534431457,0.1461895406246185,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8307525515556335,0.1433132439851761,0.6471351981163025,285.1845092773437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3177795410156,285.1810913085937,1.0,0.2866540551185608,1.0,1.0,0.0,1.0,-1.5678651332855225,1.5678631067276,2.0155318907200126e-06,1.207324504852295,1.0,1.0,0.0,32.05488967895508,31.0,28865.990234375,-0.0,305.3297424316406,1.0,282.75537109375,284.5032958984375,294.7823486328125,296.7514343261719,293.1499938964844,293.1499938964844,282.45001220703125,35232.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057257890701294,1.0,0.0,0.0,3.9536166191101074,3.953643560409546,1.0429953363200184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.93408203125,0.0,1891.6971435546875,1895.4371337890625,0.0,1656.2296142578125,0.9730105400085448,1.0,0.0,3.0,1.0,0.0
18170040,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8829594254493713,0.1732578873634338,0.1561709195375442,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.921212911605835,0.1952804028987884,0.1852731108665466,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9944055676460266,0.2729677259922027,0.1715594828128814,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.849061131477356,0.1538508534431457,0.1461895406246185,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8307525515556335,0.1433132439851761,0.6471351981163025,285.1845092773437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3177795410156,285.1810913085937,1.0,0.2866540551185608,1.0,1.0,0.0,1.0,-1.5678651332855225,1.5678631067276,2.0155318907200126e-06,1.207324504852295,1.0,1.0,0.0,32.05488967895508,31.0,28865.990234375,-0.0,305.3297424316406,1.0,282.75537109375,284.5032958984375,294.7823486328125,296.7514343261719,293.1499938964844,293.1499938964844,282.45001220703125,35232.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057257890701294,1.0,0.0,0.0,3.9536166191101074,3.953643560409546,1.0429953363200184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.93408203125,0.0,1891.6971435546875,1895.4371337890625,0.0,1656.2296142578125,0.9730105400085448,1.0,0.0,3.0,1.0,0.0
18170100,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8850488662719727,0.1734575480222702,0.1563926041126251,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9235548377037048,0.1954362243413925,0.1854652464389801,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9939620494842528,0.2741208374500274,0.1703173965215683,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8507392406463623,0.1539115756750106,0.1462816148996353,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8316370844841003,0.14298115670681,0.6457909345626831,285.0342712402344,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.31256103515625,285.009765625,1.0,0.2863052487373352,1.0,1.0,0.0,1.0,-1.5653600692749023,1.56535804271698,2.009383933909703e-06,1.2052501440048218,0.996647298336029,0.996647298336029,0.0,31.83857727050781,31.0,29784.828125,-0.0,303.565673828125,1.0,282.4921875,284.3067626953125,294.8360595703125,296.917724609375,293.1499938964844,293.1499938964844,282.45001220703125,35455.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172665596008301,1.0,0.0,0.0,3.962879896163941,3.962906837463379,1.0478885315023945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.80029296875,0.0,1905.4959716796875,1895.4371337890625,0.0,1749.5902099609375,0.9751845002174376,1.0,0.0,3.0,1.0,0.0
18170160,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8844136595726013,0.1735379546880722,0.1564981043338775,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.922706425189972,0.1954725831747055,0.1855414509773254,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9941880702972412,0.2749960124492645,0.1709441691637039,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8499795198440552,0.1538745164871215,0.1462821513414383,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8302233219146729,0.1425569951534271,0.6440514922142029,284.96405029296875,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.305908203125,284.96343994140625,1.0,0.2862661182880401,1.0,1.0,0.0,1.0,-1.5642421245574951,1.5642402172088623,2.006667727982858e-06,1.204345464706421,0.9491832852363586,0.9491832852363586,0.0,31.899433135986328,34.0,29811.142578125,-0.0,303.19873046875,1.0,282.4555969238281,284.2676696777344,294.8233947753906,296.85919189453125,293.1499938964844,293.1499938964844,282.1499938964844,37183.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217395305633545,1.0,0.0,0.0,3.932151317596436,3.932178258895874,1.0317006626792136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.396484375,0.0,1879.85205078125,1895.4371337890625,0.0,1786.35791015625,0.969014585018158,1.0,0.0,3.0,1.0,0.0
18170220,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8793749213218689,0.1737439632415771,0.1566819101572036,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9164549708366394,0.1955081671476364,0.1856013834476471,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955331087112428,0.275843858718872,0.1749795526266098,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8449714183807373,0.1537657380104065,0.1462061256170272,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240657448768616,0.1416592299938202,0.6401827931404114,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.28985595703125,284.8552551269531,1.0,0.2870428562164306,1.0,1.0,0.0,1.0,-1.5646415948867798,1.5646395683288574,2.0075840438948944e-06,1.2046204805374146,0.8076131343841553,0.8076131343841553,0.0,32.454559326171875,25.0,30288.37890625,-0.0,304.8664855957031,1.0,282.1564636230469,284.1664123535156,294.8485412597656,296.9134216308594,293.1499938964844,293.1499938964844,282.45001220703125,45837.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315868735313416,1.0,0.0,0.0,3.583879470825196,3.58390474319458,8.570380600758654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.07861328125,0.0,1533.1182861328125,1895.4371337890625,0.0,1868.384033203125,0.8983035683631897,1.0,0.0,3.0,1.0,0.0
18170280,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8793749213218689,0.1737439632415771,0.1566819101572036,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9164549708366394,0.1955081671476364,0.1856013834476471,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955331087112428,0.275843858718872,0.1749795526266098,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8449714183807373,0.1537657380104065,0.1462061256170272,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240657448768616,0.1416592299938202,0.6401827931404114,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.28985595703125,284.8552551269531,1.0,0.2870428562164306,1.0,1.0,0.0,1.0,-1.5646415948867798,1.5646395683288574,2.0075840438948944e-06,1.2046204805374146,0.8076131343841553,0.8076131343841553,0.0,32.454559326171875,25.0,30288.37890625,-0.0,304.8664855957031,1.0,282.1564636230469,284.1664123535156,294.8485412597656,296.9134216308594,293.1499938964844,293.1499938964844,282.45001220703125,45837.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315868735313416,1.0,0.0,0.0,3.583879470825196,3.58390474319458,8.570380600758654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.07861328125,0.0,1533.1182861328125,1895.4371337890625,0.0,1868.384033203125,0.8983035683631897,1.0,0.0,3.0,1.0,0.0
18170340,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8910254836082458,0.1750155687332153,0.1575009971857071,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9293355345726012,0.1963277608156204,0.1861025989055633,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9928754568099976,0.2782387137413025,0.1674681603908538,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8545737266540527,0.1542892456054687,0.1464703232049942,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8316389322280884,0.1413471400737762,0.6377182006835938,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2855224609375,285.0610656738281,1.0,0.283898651599884,1.0,1.0,0.0,1.0,-1.5545762777328491,1.5545743703842163,1.983505626412807e-06,1.1967273950576782,0.991550624370575,0.991550624370575,0.0,31.258529663085938,28.0,29914.591796875,-0.0,296.9532470703125,1.0,282.4425964355469,284.3612976074219,294.7968444824219,296.7591857910156,293.1499938964844,293.1499938964844,282.1499938964844,32155.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105311155319214,1.0,0.0,0.0,3.730777502059937,3.730801582336426,9.287354032494476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.236328125,0.0,1595.5091552734375,1895.4371337890625,0.0,1694.833251953125,0.9210527539253236,1.0,0.0,3.0,1.0,0.0
18170400,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8910254836082458,0.1750155687332153,0.1575009971857071,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9293355345726012,0.1963277608156204,0.1861025989055633,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9928754568099976,0.2782387137413025,0.1674681603908538,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8545737266540527,0.1542892456054687,0.1464703232049942,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8316389322280884,0.1413471400737762,0.6377182006835938,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2855224609375,285.0610656738281,1.0,0.283898651599884,1.0,1.0,0.0,1.0,-1.5545762777328491,1.5545743703842163,1.983505626412807e-06,1.1967273950576782,0.991550624370575,0.991550624370575,0.0,31.258529663085938,28.0,29914.591796875,-0.0,296.9532470703125,1.0,282.4425964355469,284.3612976074219,294.7968444824219,296.7591857910156,293.1499938964844,293.1499938964844,282.1499938964844,32155.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105311155319214,1.0,0.0,0.0,3.730777502059937,3.730801582336426,9.287354032494476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.236328125,0.0,1595.5091552734375,1895.4371337890625,0.0,1694.833251953125,0.9210527539253236,1.0,0.0,3.0,1.0,0.0
