time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170460,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8991940021514893,0.1758697032928466,0.1584535986185073,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9380657076835632,0.1968905627727508,0.186771348118782,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908836483955384,0.2823438942432403,0.1628035902976989,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8611833453178406,0.1546445041894912,0.1469040662050247,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8364090323448181,0.1409576535224914,0.636314868927002,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2890625,284.8684387207031,1.0,0.2826944291591644,1.0,1.0,0.0,1.0,-1.5497523546218872,1.5497503280639648,1.971853407667368e-06,1.1927831172943115,0.85178542137146,0.85178542137146,0.0,30.57645606994629,31.0,30604.6875,-0.0,292.9092712402344,1.0,282.1564636230469,284.1612548828125,294.9547424316406,297.01483154296875,293.1499938964844,293.1499938964844,282.45001220703125,39949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211733460426331,1.0,0.0,0.0,3.640137910842896,3.640162467956543,8.841561225381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.90185546875,0.0,1551.69677734375,1895.4371337890625,0.0,1781.686279296875,0.9050933718681335,1.0,0.0,3.0,1.0,0.0
18170520,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8991940021514893,0.1758697032928466,0.1584535986185073,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9380657076835632,0.1968905627727508,0.186771348118782,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908836483955384,0.2823438942432403,0.1628035902976989,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8611833453178406,0.1546445041894912,0.1469040662050247,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8364090323448181,0.1409576535224914,0.636314868927002,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2890625,284.8684387207031,1.0,0.2826944291591644,1.0,1.0,0.0,1.0,-1.5497523546218872,1.5497503280639648,1.971853407667368e-06,1.1927831172943115,0.85178542137146,0.85178542137146,0.0,30.57645606994629,31.0,30604.6875,-0.0,292.9092712402344,1.0,282.1564636230469,284.1612548828125,294.9547424316406,297.01483154296875,293.1499938964844,293.1499938964844,282.45001220703125,39949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211733460426331,1.0,0.0,0.0,3.640137910842896,3.640162467956543,8.841561225381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.90185546875,0.0,1551.69677734375,1895.4371337890625,0.0,1781.686279296875,0.9050933718681335,1.0,0.0,3.0,1.0,0.0
18170580,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9013826251029968,0.1772362440824508,0.1594478636980056,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.939678430557251,0.1978084444999694,0.1874557733535766,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9907985329627992,0.2862635254859924,0.1626173853874206,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8623135089874268,0.1552921384572982,0.1473671942949295,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8361701369285583,0.1408635526895523,0.6352138519287109,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2933654785156,285.07647705078125,1.0,0.2829150855541229,1.0,1.0,0.0,1.0,-1.5507742166519165,1.550772190093994,1.974159431483713e-06,1.1934748888015747,1.0,1.0,0.0,30.57040786743164,34.0,30286.591796875,-0.0,293.3675842285156,1.0,282.4428100585937,284.36309814453125,294.9312744140625,296.9103088378906,293.1499938964844,293.1499938964844,282.1499938964844,32073.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065829038619995,1.0,0.0,0.0,3.770718812942505,3.770743370056152,9.487276884101448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.00244140625,0.0,1641.320068359375,1895.4371337890625,0.0,1663.086669921875,0.929665982723236,1.0,0.0,3.0,1.0,0.0
18170640,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9013826251029968,0.1772362440824508,0.1594478636980056,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.939678430557251,0.1978084444999694,0.1874557733535766,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9907985329627992,0.2862635254859924,0.1626173853874206,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8623135089874268,0.1552921384572982,0.1473671942949295,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8361701369285583,0.1408635526895523,0.6352138519287109,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2933654785156,285.07647705078125,1.0,0.2829150855541229,1.0,1.0,0.0,1.0,-1.5507742166519165,1.550772190093994,1.974159431483713e-06,1.1934748888015747,1.0,1.0,0.0,30.57040786743164,34.0,30286.591796875,-0.0,293.3675842285156,1.0,282.4428100585937,284.36309814453125,294.9312744140625,296.9103088378906,293.1499938964844,293.1499938964844,282.1499938964844,32073.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065829038619995,1.0,0.0,0.0,3.770718812942505,3.770743370056152,9.487276884101448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.00244140625,0.0,1641.320068359375,1895.4371337890625,0.0,1663.086669921875,0.929665982723236,1.0,0.0,3.0,1.0,0.0
18170700,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9015993475914,0.1778432577848434,0.160117506980896,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9393623471260072,0.1982278823852539,0.1879462152719497,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9911584258079528,0.2878721356391907,0.1634112298488617,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8620117902755737,0.1555955708026886,0.1477262824773788,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8352800607681274,0.1408064365386963,0.6352675557136536,284.93927001953125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2939758300781,284.9149169921875,1.0,0.2835171520709991,1.0,1.0,0.0,1.0,-1.553614854812622,1.5536128282546997,1.980880142582464e-06,1.195670485496521,0.9480854868888856,0.9480854868888856,0.0,30.72163391113281,34.0,31261.5234375,-0.0,295.0869445800781,1.0,282.1943359375,284.17413330078125,295.05255126953125,297.1783752441406,293.1499938964844,293.1499938964844,282.1499938964844,33865.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161043882369995,1.0,0.0,0.0,3.809640884399414,3.809666156768799,9.684147244115593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.68212890625,0.0,1701.468505859375,1895.4371337890625,0.0,1740.0892333984375,0.9385347366333008,1.0,0.0,3.0,1.0,0.0
18170760,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8992111682891846,0.1781726330518722,0.1605205982923507,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9362127780914308,0.1984260827302932,0.1882288604974746,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9921671748161316,0.2888746261596679,0.1657362133264541,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8594897985458374,0.1557245254516601,0.1479262411594391,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.832353413105011,0.1405782997608184,0.6346177458763123,284.87957763671875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2904968261719,284.88201904296875,1.0,0.2843775451183319,1.0,1.0,0.0,1.0,-1.5566887855529783,1.5566868782043457,1.9881720163539285e-06,1.1980485916137695,0.8902273178100586,0.8902273178100586,0.0,31.07017517089844,37.0,31268.595703125,-0.0,297.4438171386719,1.0,282.1564025878906,284.1517333984375,295.0853576660156,297.1852111816406,293.1499938964844,293.1499938964844,282.45001220703125,37979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223425507545471,1.0,0.0,0.0,3.7408409118652335,3.740866184234619,9.337525170849404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.556640625,0.0,1651.7781982421875,1895.4371337890625,0.0,1791.33837890625,0.9261994957923888,1.0,0.0,3.0,1.0,0.0
18170820,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8927910923957825,0.1795516014099121,0.1615626662969589,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9276793003082277,0.1993248462677002,0.1889371126890182,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.994531273841858,0.2904305756092071,0.1719214618206024,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8528196215629578,0.1563834398984909,0.1484416276216507,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8249158263206482,0.1404473185539245,0.6336306929588318,285.0989990234375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2843017578125,285.1015014648437,1.0,0.2868001759052276,1.0,1.0,0.0,1.0,-1.5656471252441406,1.5656450986862185,2.0095217223570216e-06,1.204980731010437,1.0,1.0,0.0,32.04571533203125,40.0,30969.43359375,-0.0,304.255126953125,1.0,282.4435729980469,284.36834716796875,295.0520935058594,297.0754089355469,293.1499938964844,293.1499938964844,282.1499938964844,33239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711301863193512,1.0,0.0,0.0,3.842170476913452,3.842195987701416,9.850234619079856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.76904296875,0.0,1735.923095703125,1895.4371337890625,0.0,1701.0611572265625,0.9463335275650024,1.0,0.0,3.0,1.0,0.0
18170880,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8927910923957825,0.1795516014099121,0.1615626662969589,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9276793003082277,0.1993248462677002,0.1889371126890182,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.994531273841858,0.2904305756092071,0.1719214618206024,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8528196215629578,0.1563834398984909,0.1484416276216507,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8249158263206482,0.1404473185539245,0.6336306929588318,285.0989990234375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2843017578125,285.1015014648437,1.0,0.2868001759052276,1.0,1.0,0.0,1.0,-1.5656471252441406,1.5656450986862185,2.0095217223570216e-06,1.204980731010437,1.0,1.0,0.0,32.04571533203125,40.0,30969.43359375,-0.0,304.255126953125,1.0,282.4435729980469,284.36834716796875,295.0520935058594,297.0754089355469,293.1499938964844,293.1499938964844,282.1499938964844,33239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711301863193512,1.0,0.0,0.0,3.842170476913452,3.842195987701416,9.850234619079856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.76904296875,0.0,1735.923095703125,1895.4371337890625,0.0,1701.0611572265625,0.9463335275650024,1.0,0.0,3.0,1.0,0.0
18170940,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8839318752288818,0.1805298775434494,0.1627023816108703,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9162830710411072,0.1999401301145553,0.1897391378879547,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9969454407691956,0.2904814183712005,0.1800036877393722,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8440971374511719,0.156839057803154,0.1490530669689178,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8153182864189148,0.1400951147079467,0.6329097747802734,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2713623046875,284.9087219238281,1.0,0.2900428771972656,1.0,1.0,0.0,1.0,-1.577549695968628,1.5775476694107056,2.038190814346308e-06,1.214258909225464,0.9374871253967284,0.9374871253967284,0.0,33.41037368774414,43.0,32155.865234375,-0.0,313.6012268066406,1.0,282.1561584472656,284.1513977050781,295.1949768066406,297.3491516113281,293.1499938964844,293.1499938964844,281.8500061035156,36488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286028861999512,1.0,0.0,0.0,3.8516650199890137,3.851691007614136,9.898976713884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.69873046875,0.0,1773.1741943359375,1895.4371337890625,0.0,1843.3751220703125,0.950314462184906,1.0,0.0,3.0,1.0,0.0
18171000,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8839318752288818,0.1805298775434494,0.1627023816108703,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9162830710411072,0.1999401301145553,0.1897391378879547,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9969454407691956,0.2904814183712005,0.1800036877393722,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8440971374511719,0.156839057803154,0.1490530669689178,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8153182864189148,0.1400951147079467,0.6329097747802734,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2713623046875,284.9087219238281,1.0,0.2900428771972656,1.0,1.0,0.0,1.0,-1.577549695968628,1.5775476694107056,2.038190814346308e-06,1.214258909225464,0.9374871253967284,0.9374871253967284,0.0,33.41037368774414,43.0,32155.865234375,-0.0,313.6012268066406,1.0,282.1561584472656,284.1513977050781,295.1949768066406,297.3491516113281,293.1499938964844,293.1499938964844,281.8500061035156,36488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286028861999512,1.0,0.0,0.0,3.8516650199890137,3.851691007614136,9.898976713884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.69873046875,0.0,1773.1741943359375,1895.4371337890625,0.0,1843.3751220703125,0.950314462184906,1.0,0.0,3.0,1.0,0.0
18171060,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8699100017547607,0.1810111850500106,0.1632377654314041,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9001420140266418,0.2000937610864639,0.1900068670511245,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990076422691344,0.2883762419223785,0.1909959316253662,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8311687707901001,0.15692038834095,0.1492456346750259,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8005181550979614,0.1393220871686935,0.6300694346427917,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2485656738281,284.8339233398437,1.0,0.293793112039566,1.0,1.0,0.0,1.0,-1.5885320901870728,1.5885299444198608,2.0649019916163525e-06,1.2228449583053589,0.7939202189445496,0.7939202189445496,0.0,35.35367965698242,31.0,32672.2734375,-0.0,324.191650390625,1.0,281.8570861816406,284.0850524902344,295.2379150390625,297.4461364746094,293.1499938964844,293.1499938964844,282.1499938964844,46128.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443050742149353,1.0,0.0,0.0,3.485227108001709,3.4852511882781982,8.105045026240987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.20947265625,0.0,1429.822509765625,1895.4371337890625,0.0,1976.388427734375,0.8772206902503967,1.0,0.0,3.0,1.0,0.0
18171120,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8699100017547607,0.1810111850500106,0.1632377654314041,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9001420140266418,0.2000937610864639,0.1900068670511245,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990076422691344,0.2883762419223785,0.1909959316253662,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8311687707901001,0.15692038834095,0.1492456346750259,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8005181550979614,0.1393220871686935,0.6300694346427917,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2485656738281,284.8339233398437,1.0,0.293793112039566,1.0,1.0,0.0,1.0,-1.5885320901870728,1.5885299444198608,2.0649019916163525e-06,1.2228449583053589,0.7939202189445496,0.7939202189445496,0.0,35.35367965698242,31.0,32672.2734375,-0.0,324.191650390625,1.0,281.8570861816406,284.0850524902344,295.2379150390625,297.4461364746094,293.1499938964844,293.1499938964844,282.1499938964844,46128.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443050742149353,1.0,0.0,0.0,3.485227108001709,3.4852511882781982,8.105045026240987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.20947265625,0.0,1429.822509765625,1895.4371337890625,0.0,1976.388427734375,0.8772206902503967,1.0,0.0,3.0,1.0,0.0
18171180,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.876656711101532,0.1824475228786468,0.1642537713050842,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.906321942806244,0.2009339779615402,0.1905722916126251,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9985085725784302,0.2878071069717407,0.1874032616615295,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8361889719963074,0.1575297713279724,0.1496366709470749,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8041006326675415,0.1389901489019394,0.6277692317962646,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2386474609375,285.03521728515625,1.0,0.2918682098388672,1.0,1.0,0.0,1.0,-1.5838383436203003,1.583836317062378,2.0534901068458566e-06,1.219202995300293,0.9529847502708436,0.9529847502708436,0.0,34.67120742797852,25.0,32414.822265625,-0.0,320.0451354980469,1.0,282.1412658691406,284.27099609375,295.1816101074219,297.3001708984375,293.1499938964844,293.1499938964844,281.8500061035156,32477.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289280891418457,1.0,0.0,0.0,3.640512704849243,3.640536069869995,8.843382488521456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.71142578125,0.0,1496.35498046875,1895.4371337890625,0.0,1846.0943603515625,0.9005951285362244,1.0,0.0,3.0,1.0,0.0
18171240,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.876656711101532,0.1824475228786468,0.1642537713050842,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.906321942806244,0.2009339779615402,0.1905722916126251,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9985085725784302,0.2878071069717407,0.1874032616615295,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8361889719963074,0.1575297713279724,0.1496366709470749,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8041006326675415,0.1389901489019394,0.6277692317962646,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2386474609375,285.03521728515625,1.0,0.2918682098388672,1.0,1.0,0.0,1.0,-1.5838383436203003,1.583836317062378,2.0534901068458566e-06,1.219202995300293,0.9529847502708436,0.9529847502708436,0.0,34.67120742797852,25.0,32414.822265625,-0.0,320.0451354980469,1.0,282.1412658691406,284.27099609375,295.1816101074219,297.3001708984375,293.1499938964844,293.1499938964844,281.8500061035156,32477.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289280891418457,1.0,0.0,0.0,3.640512704849243,3.640536069869995,8.843382488521456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.71142578125,0.0,1496.35498046875,1895.4371337890625,0.0,1846.0943603515625,0.9005951285362244,1.0,0.0,3.0,1.0,0.0
18171300,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8844765424728394,0.18301323056221,0.1648713648319244,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9145349264144896,0.2012735605239868,0.190962553024292,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9975473284721376,0.2888069152832031,0.1825288236141204,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8425850868225098,0.1577791422605514,0.1499183028936386,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8098655939102173,0.1388020068407058,0.627058744430542,284.8939514160156,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.23907470703125,284.870849609375,1.0,0.2901908159255981,1.0,1.0,0.0,1.0,-1.5786815881729126,1.5786795616149902,2.0408849650266347e-06,1.2151007652282717,0.8675939440727234,0.8675939440727234,0.0,33.808101654052734,25.0,33158.67578125,-0.0,315.2142944335937,1.0,281.89727783203125,284.0862121582031,295.2885437011719,297.5447082519531,293.1499938964844,293.1499938964844,281.8500061035156,35804.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368241548538208,1.0,0.0,0.0,3.647951602935791,3.647975444793701,8.87955934558704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98388671875,0.0,1529.4276123046875,1895.4371337890625,0.0,1912.5885009765625,0.9024041295051576,1.0,0.0,3.0,1.0,0.0
18171360,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.892612874507904,0.1833269596099853,0.1652026772499084,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9236053824424744,0.2014160454273224,0.191134363412857,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9961502552032472,0.290260761976242,0.1770506799221038,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8494608402252197,0.157872661948204,0.1500298827886581,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8157938718795776,0.1384880542755127,0.6257044672966003,284.8579406738281,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.23974609375,284.86529541015625,1.0,0.2880192697048187,1.0,1.0,0.0,1.0,-1.57122004032135,1.5712180137634275,2.022780563493143e-06,1.2092069387435913,0.8135488033294678,0.8135488033294678,0.0,32.85851287841797,28.0,32801.94921875,-0.0,309.07647705078125,1.0,281.8576965332031,284.1024780273437,295.3083190917969,297.5164489746094,293.1499938964844,293.1499938964844,282.1499938964844,41685.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405607104301453,1.0,0.0,0.0,3.481408834457397,3.4814321994781494,8.087295668701699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.24853515625,0.0,1394.1427001953125,1895.4371337890625,0.0,1944.3604736328125,0.8715561032295227,1.0,0.0,3.0,1.0,0.0
18171420,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.903003990650177,0.1847433745861053,0.1662186831235885,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9346969723701476,0.2022717446088791,0.1917326003313064,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941589832305908,0.2948664426803589,0.1708626747131347,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8579022884368896,0.1585188210010528,0.1504634916782379,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.822230875492096,0.1383190602064132,0.6240960359573364,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.25177001953125,285.05035400390625,1.0,0.2861620783805847,1.0,1.0,0.0,1.0,-1.5643091201782229,1.5643070936203003,2.0059667349414667e-06,1.203625202178955,0.9679004549980164,0.9679004549980164,0.0,31.870895385742188,31.0,32441.697265625,-0.0,303.1544494628906,1.0,282.1418151855469,284.2782287597656,295.2700500488281,297.38800048828125,293.1499938964844,293.1499938964844,281.8500061035156,31576.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257534861564636,1.0,0.0,0.0,3.634210348129273,3.634233474731445,8.812789928924758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8232421875,0.0,1482.71875,1895.4371337890625,0.0,1819.6170654296875,0.8986946940422058,1.0,0.0,3.0,1.0,0.0
18171480,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.903003990650177,0.1847433745861053,0.1662186831235885,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9346969723701476,0.2022717446088791,0.1917326003313064,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941589832305908,0.2948664426803589,0.1708626747131347,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8579022884368896,0.1585188210010528,0.1504634916782379,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.822230875492096,0.1383190602064132,0.6240960359573364,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.25177001953125,285.05035400390625,1.0,0.2861620783805847,1.0,1.0,0.0,1.0,-1.5643091201782229,1.5643070936203003,2.0059667349414667e-06,1.203625202178955,0.9679004549980164,0.9679004549980164,0.0,31.870895385742188,31.0,32441.697265625,-0.0,303.1544494628906,1.0,282.1418151855469,284.2782287597656,295.2700500488281,297.38800048828125,293.1499938964844,293.1499938964844,281.8500061035156,31576.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257534861564636,1.0,0.0,0.0,3.634210348129273,3.634233474731445,8.812789928924758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8232421875,0.0,1482.71875,1895.4371337890625,0.0,1819.6170654296875,0.8986946940422058,1.0,0.0,3.0,1.0,0.0
18171540,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.907290518283844,0.1856374740600586,0.1672349870204925,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9385411739349364,0.2027758806943893,0.1923739165067672,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935520887374878,0.2986816465854645,0.1692121773958206,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608911633491516,0.1589058637619018,0.1509561389684677,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8236698508262634,0.1379703432321548,0.6230416297912598,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2581787109375,284.8708801269531,1.0,0.2858877182006836,1.0,1.0,0.0,1.0,-1.5636423826217651,1.5636403560638428,2.0043046333739767e-06,1.203046441078186,0.8296977877616882,0.8296977877616882,0.0,31.639158248901367,34.0,33080.97265625,-0.0,302.2225036621094,1.0,281.8572998046875,284.0943298339844,295.4023132324219,297.6233215332031,293.1499938964844,293.1499938964844,282.1499938964844,40387.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389180660247803,1.0,0.0,0.0,3.524228096008301,3.524251699447632,8.287457831102074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.298828125,0.0,1429.38623046875,1895.4371337890625,0.0,1930.36962890625,0.8799149394035339,1.0,0.0,3.0,1.0,0.0
18171600,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.907290518283844,0.1856374740600586,0.1672349870204925,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9385411739349364,0.2027758806943893,0.1923739165067672,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935520887374878,0.2986816465854645,0.1692121773958206,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608911633491516,0.1589058637619018,0.1509561389684677,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8236698508262634,0.1379703432321548,0.6230416297912598,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2581787109375,284.8708801269531,1.0,0.2858877182006836,1.0,1.0,0.0,1.0,-1.5636423826217651,1.5636403560638428,2.0043046333739767e-06,1.203046441078186,0.8296977877616882,0.8296977877616882,0.0,31.639158248901367,34.0,33080.97265625,-0.0,302.2225036621094,1.0,281.8572998046875,284.0943298339844,295.4023132324219,297.6233215332031,293.1499938964844,293.1499938964844,282.1499938964844,40387.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389180660247803,1.0,0.0,0.0,3.524228096008301,3.524251699447632,8.287457831102074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.298828125,0.0,1429.38623046875,1895.4371337890625,0.0,1930.36962890625,0.8799149394035339,1.0,0.0,3.0,1.0,0.0
18171660,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9064035415649414,0.187066450715065,0.1682975739240646,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9364891648292542,0.203640803694725,0.1930223256349563,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9942993521690368,0.3016951084136963,0.1712574362754821,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8592696785926819,0.1595793068408966,0.1514594554901123,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8209030628204346,0.1378464698791504,0.6219624280929565,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.26239013671875,285.06524658203125,1.0,0.2868828475475311,1.0,1.0,0.0,1.0,-1.56745707988739,1.567455172538757,2.013323637584108e-06,1.2059073448181152,0.995000422000885,0.995000422000885,0.0,31.979597091674805,37.0,32879.52734375,-0.0,304.9373474121094,1.0,282.1422424316406,284.2765197753906,295.3644104003906,297.5072937011719,293.1499938964844,293.1499938964844,281.8500061035156,31253.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264854311943054,1.0,0.0,0.0,3.686248540878296,3.686272144317627,9.066977213478822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62255859375,0.0,1538.0040283203125,1895.4371337890625,0.0,1825.708251953125,0.9102195501327516,1.0,0.0,3.0,1.0,0.0
18171720,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9064035415649414,0.187066450715065,0.1682975739240646,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9364891648292542,0.203640803694725,0.1930223256349563,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9942993521690368,0.3016951084136963,0.1712574362754821,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8592696785926819,0.1595793068408966,0.1514594554901123,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8209030628204346,0.1378464698791504,0.6219624280929565,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.26239013671875,285.06524658203125,1.0,0.2868828475475311,1.0,1.0,0.0,1.0,-1.56745707988739,1.567455172538757,2.013323637584108e-06,1.2059073448181152,0.995000422000885,0.995000422000885,0.0,31.979597091674805,37.0,32879.52734375,-0.0,304.9373474121094,1.0,282.1422424316406,284.2765197753906,295.3644104003906,297.5072937011719,293.1499938964844,293.1499938964844,281.8500061035156,31253.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264854311943054,1.0,0.0,0.0,3.686248540878296,3.686272144317627,9.066977213478822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62255859375,0.0,1538.0040283203125,1895.4371337890625,0.0,1825.708251953125,0.9102195501327516,1.0,0.0,3.0,1.0,0.0
18171780,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9013217091560364,0.1879637986421585,0.1693632006645202,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9296674728393556,0.204152300953865,0.1937140375375747,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959306120872498,0.3030701577663421,0.1762942224740982,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8540151119232178,0.159988060593605,0.1520152688026428,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.81471848487854,0.1374608129262924,0.6210156083106995,284.8701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2576599121094,284.875,1.0,0.2889555692672729,1.0,1.0,0.0,1.0,-1.575143575668335,1.5751415491104126,2.031674057434429e-06,1.2117600440979004,0.8605381846427917,0.8605381846427917,0.0,32.81461715698242,40.0,33764.3984375,0.0,310.84326171875,1.0,281.8566589355469,284.0739440917969,295.4935607910156,297.7552490234375,293.1499938964844,293.1499938964844,282.1499938964844,38863.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420849800109863,1.0,0.0,0.0,3.6321518421173096,3.632176160812378,8.802808793006989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.2412109375,0.0,1534.7197265625,1895.4371337890625,0.0,1957.3756103515625,0.9025691747665404,1.0,0.0,3.0,1.0,0.0
18171840,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9013217091560364,0.1879637986421585,0.1693632006645202,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9296674728393556,0.204152300953865,0.1937140375375747,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959306120872498,0.3030701577663421,0.1762942224740982,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8540151119232178,0.159988060593605,0.1520152688026428,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.81471848487854,0.1374608129262924,0.6210156083106995,284.8701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2576599121094,284.875,1.0,0.2889555692672729,1.0,1.0,0.0,1.0,-1.575143575668335,1.5751415491104126,2.031674057434429e-06,1.2117600440979004,0.8605381846427917,0.8605381846427917,0.0,32.81461715698242,40.0,33764.3984375,0.0,310.84326171875,1.0,281.8566589355469,284.0739440917969,295.4935607910156,297.7552490234375,293.1499938964844,293.1499938964844,282.1499938964844,38863.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420849800109863,1.0,0.0,0.0,3.6321518421173096,3.632176160812378,8.802808793006989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.2412109375,0.0,1534.7197265625,1895.4371337890625,0.0,1957.3756103515625,0.9025691747665404,1.0,0.0,3.0,1.0,0.0
18171900,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.896708607673645,0.1885298639535904,0.1697458177804947,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9238654375076294,0.2044705301523208,0.193930834531784,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.996974527835846,0.3032549023628235,0.1801190674304962,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8495981097221375,0.1602384746074676,0.1521912515163421,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8097565770149231,0.1372754275798797,0.6199958920478821,285.02789306640625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2533569335937,285.0506591796875,1.0,0.2902953922748565,1.0,1.0,0.0,1.0,-1.5794410705566406,1.5794390439987185,2.0419422526174458e-06,1.214998722076416,0.9608281254768372,0.9608281254768372,0.0,33.44571304321289,40.0,33273.15625,0.0,314.6103515625,1.0,282.1014404296875,284.2592468261719,295.4291381835937,297.5651550292969,293.1499938964844,293.1499938964844,282.1499938964844,34288.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348212003707886,1.0,0.0,0.0,3.660666942596436,3.6606907844543457,8.941568694353919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.82958984375,0.0,1532.2237548828125,1895.4371337890625,0.0,1895.636962890625,0.9090255498886108,1.0,0.0,3.0,1.0,0.0
18171960,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8929043412208557,0.1893607378005981,0.1704262793064117,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9188337922096252,0.2049959897994995,0.1943747550249099,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.997808039188385,0.3034134805202484,0.1837271600961685,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8457850813865662,0.1606567502021789,0.1525474637746811,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8051613569259644,0.1372267007827758,0.6196481585502625,285.0789794921875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2507629394531,285.0791320800781,1.0,0.2918407320976257,1.0,1.0,0.0,1.0,-1.5851316452026367,1.5851296186447144,2.055637651210418e-06,1.2193294763565063,1.0,1.0,0.0,34.096229553222656,43.0,33562.0859375,0.0,319.1285705566406,1.0,282.1425170898437,284.2688903808594,295.4497985839844,297.63604736328125,293.1499938964844,293.1499938964844,281.8500061035156,32076.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317264676094055,1.0,0.0,0.0,3.772489309310913,3.772513866424561,9.496188226876257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.76220703125,0.0,1643.420166015625,1895.4371337890625,0.0,1869.5576171875,0.9299310445785522,1.0,0.0,3.0,1.0,0.0
18172020,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.882419764995575,0.1902614533901214,0.1715222001075744,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9061488509178162,0.2055186480283737,0.1951035112142563,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3022013008594513,0.1925607621669769,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8359702825546265,0.1610839515924453,0.1531482338905334,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.793390154838562,0.136739581823349,0.6183785200119019,284.8839416503906,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2373046875,284.8865966796875,1.0,0.2953992486000061,1.0,1.0,0.0,1.0,-1.597124099731445,1.5971219539642334,2.084780589939328e-06,1.228534698486328,0.8989793062210083,0.8989793062210083,0.0,35.762725830078125,31.0,34622.5078125,0.0,329.5526733398437,1.0,281.8559875488281,284.0572509765625,295.5701599121094,297.8843994140625,293.1499938964844,293.1499938964844,281.54998779296875,37527.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483419179916382,1.0,0.0,0.0,3.75514554977417,3.755170822143554,9.409072845301124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.12109375,0.0,1665.0860595703125,1895.4371337890625,0.0,2011.123779296875,0.929196000099182,1.0,0.0,3.0,1.0,0.0
18172080,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.882419764995575,0.1902614533901214,0.1715222001075744,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9061488509178162,0.2055186480283737,0.1951035112142563,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3022013008594513,0.1925607621669769,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8359702825546265,0.1610839515924453,0.1531482338905334,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.793390154838562,0.136739581823349,0.6183785200119019,284.8839416503906,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2373046875,284.8865966796875,1.0,0.2953992486000061,1.0,1.0,0.0,1.0,-1.597124099731445,1.5971219539642334,2.084780589939328e-06,1.228534698486328,0.8989793062210083,0.8989793062210083,0.0,35.762725830078125,31.0,34622.5078125,0.0,329.5526733398437,1.0,281.8559875488281,284.0572509765625,295.5701599121094,297.8843994140625,293.1499938964844,293.1499938964844,281.54998779296875,37527.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483419179916382,1.0,0.0,0.0,3.75514554977417,3.755170822143554,9.409072845301124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.12109375,0.0,1665.0860595703125,1895.4371337890625,0.0,2011.123779296875,0.929196000099182,1.0,0.0,3.0,1.0,0.0
18172140,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8871205449104309,0.1907493323087692,0.1719497293233871,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9107216000556946,0.2056615054607391,0.1952472478151321,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.998881697654724,0.3008101284503937,0.1897700279951095,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8395944833755493,0.1611946523189544,0.1532604098320007,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7953322529792786,0.1359034329652786,0.6147193908691406,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2222900390625,284.8430480957031,1.0,0.2932587563991546,1.0,1.0,0.0,1.0,-1.590217113494873,1.590215086936951,2.0676936856034445e-06,1.2229949235916138,0.7703749537467957,0.7703749537467957,0.0,35.15256118774414,25.0,34615.609375,0.0,324.4743347167969,1.0,281.5581359863281,284.0329284667969,295.5841979980469,297.92657470703125,293.1499938964844,293.1499938964844,281.8500061035156,47025.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609362006187439,1.0,0.0,0.0,3.3258864879608154,3.325909376144409,7.380880333585083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.6083984375,0.0,1276.75732421875,1895.4371337890625,0.0,2120.789306640625,0.8442042469978333,1.0,0.0,3.0,1.0,0.0
18172200,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8871205449104309,0.1907493323087692,0.1719497293233871,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9107216000556946,0.2056615054607391,0.1952472478151321,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.998881697654724,0.3008101284503937,0.1897700279951095,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8395944833755493,0.1611946523189544,0.1532604098320007,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7953322529792786,0.1359034329652786,0.6147193908691406,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2222900390625,284.8430480957031,1.0,0.2932587563991546,1.0,1.0,0.0,1.0,-1.590217113494873,1.590215086936951,2.0676936856034445e-06,1.2229949235916138,0.7703749537467957,0.7703749537467957,0.0,35.15256118774414,25.0,34615.609375,0.0,324.4743347167969,1.0,281.5581359863281,284.0329284667969,295.5841979980469,297.92657470703125,293.1499938964844,293.1499938964844,281.8500061035156,47025.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609362006187439,1.0,0.0,0.0,3.3258864879608154,3.325909376144409,7.380880333585083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.6083984375,0.0,1276.75732421875,1895.4371337890625,0.0,2120.789306640625,0.8442042469978333,1.0,0.0,3.0,1.0,0.0
18172260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9040114879608154,0.1922385990619659,0.1729834377765655,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9290332198143004,0.2065376937389373,0.1958092004060745,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967077374458312,0.3035805225372314,0.1790815740823745,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8535847067832947,0.1618914902210235,0.1536902487277984,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076577186584473,0.13560251891613,0.6123034954071045,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22869873046875,285.01171875,1.0,0.2892073392868042,1.0,1.0,0.0,1.0,-1.5769144296646118,1.5769124031066897,2.034951648965944e-06,1.2122501134872437,0.9051290154457092,0.9051290154457092,0.0,33.225730895996094,28.0,34216.98828125,0.0,312.7963562011719,1.0,281.84033203125,284.1866760253906,295.5147705078125,297.7525939941406,293.1499938964844,293.1499938964844,281.54998779296875,32693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743709921836853,1.0,0.0,0.0,3.490105628967285,3.4901275634765625,8.127751698339125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.1083984375,0.0,1338.7921142578125,1895.4371337890625,0.0,1971.28515625,0.8670288920402527,1.0,0.0,3.0,1.0,0.0
