time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9040114879608154,0.1922385990619659,0.1729834377765655,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9290332198143004,0.2065376937389373,0.1958092004060745,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967077374458312,0.3035805225372314,0.1790815740823745,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8535847067832947,0.1618914902210235,0.1536902487277984,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076577186584473,0.13560251891613,0.6123034954071045,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22869873046875,285.01171875,1.0,0.2892073392868042,1.0,1.0,0.0,1.0,-1.5769144296646118,1.5769124031066897,2.034951648965944e-06,1.2122501134872437,0.9051290154457092,0.9051290154457092,0.0,33.225730895996094,28.0,34216.98828125,0.0,312.7963562011719,1.0,281.84033203125,284.1866760253906,295.5147705078125,297.7525939941406,293.1499938964844,293.1499938964844,281.54998779296875,32693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743709921836853,1.0,0.0,0.0,3.490105628967285,3.4901275634765625,8.127751698339125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.1083984375,0.0,1338.7921142578125,1895.4371337890625,0.0,1971.28515625,0.8670288920402527,1.0,0.0,3.0,1.0,0.0
18172380,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9155261516571044,0.1931505352258682,0.1739629358053207,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9405588507652284,0.2070630639791488,0.1964150071144104,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947763681411744,0.3078582882881164,0.1726396381855011,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8625953197479248,0.1623339653015136,0.154184877872467,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145639896392822,0.1351830214262008,0.6106209754943848,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2384338378906,284.88592529296875,1.0,0.2872270941734314,1.0,1.0,0.0,1.0,-1.5696531534194946,1.5696511268615725,2.0170534753560787e-06,1.2062361240386963,0.7817310690879822,0.7817310690879822,0.0,32.17348861694336,31.0,34390.8359375,0.0,306.4985656738281,1.0,281.5596923828125,284.072021484375,295.6176452636719,297.927490234375,293.1499938964844,293.1499938964844,281.8500061035156,42556.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522938251495361,1.0,0.0,0.0,3.2606027126312256,3.2606241703033447,7.093965450621909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.75537109375,0.0,1185.3829345703125,1895.4371337890625,0.0,2045.32861328125,0.8250765204429626,1.0,0.0,3.0,1.0,0.0
18172440,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9155261516571044,0.1931505352258682,0.1739629358053207,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9405588507652284,0.2070630639791488,0.1964150071144104,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947763681411744,0.3078582882881164,0.1726396381855011,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8625953197479248,0.1623339653015136,0.154184877872467,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145639896392822,0.1351830214262008,0.6106209754943848,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2384338378906,284.88592529296875,1.0,0.2872270941734314,1.0,1.0,0.0,1.0,-1.5696531534194946,1.5696511268615725,2.0170534753560787e-06,1.2062361240386963,0.7817310690879822,0.7817310690879822,0.0,32.17348861694336,31.0,34390.8359375,0.0,306.4985656738281,1.0,281.5596923828125,284.072021484375,295.6176452636719,297.927490234375,293.1499938964844,293.1499938964844,281.8500061035156,42556.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522938251495361,1.0,0.0,0.0,3.2606027126312256,3.2606241703033447,7.093965450621909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.75537109375,0.0,1185.3829345703125,1895.4371337890625,0.0,2045.32861328125,0.8250765204429626,1.0,0.0,3.0,1.0,0.0
18172500,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9184005856513976,0.1938176751136779,0.1744018197059631,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.94305819272995,0.2074645757675171,0.1966733634471893,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9943368434906006,0.309998482465744,0.1713637858629226,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8646174669265747,0.1626645624637603,0.1544001400470733,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8156591057777405,0.1350770443677902,0.609735369682312,285.0230407714844,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.24383544921875,285.04052734375,1.0,0.286835104227066,1.0,1.0,0.0,1.0,-1.568151354789734,1.5681493282318115,2.0132824829488527e-06,1.2049188613891602,0.8780723810195923,0.8780723810195923,0.0,31.96947288513184,31.0,33997.32421875,0.0,305.23944091796875,1.0,281.7922058105469,284.2273864746094,295.5564880371094,297.74090576171875,293.1499938964844,293.1499938964844,281.8500061035156,34487.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428805828094482,1.0,0.0,0.0,3.321274995803833,3.321295738220215,7.360426934610587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.69091796875,0.0,1186.9769287109375,1895.4371337890625,0.0,1964.1817626953125,0.8342165350914001,1.0,0.0,3.0,1.0,0.0
18172560,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9212422966957092,0.1946544349193573,0.175103098154068,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9453171491622924,0.208007663488388,0.1971374005079269,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.994015634059906,0.3121321201324463,0.1704647690057754,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8664758801460266,0.1631122678518295,0.1547810435295105,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8166157603263855,0.1350816786289215,0.6095568537712097,285.0424499511719,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2501525878906,285.0378723144531,1.0,0.2868264019489288,1.0,1.0,0.0,1.0,-1.5687119960784912,1.5687099695205688,2.0144771042396314e-06,1.205220103263855,0.9222928881645204,0.9222928881645204,0.0,31.857330322265625,34.0,34235.609375,0.0,305.2069702148437,1.0,281.8398132324219,284.20587158203125,295.57769775390625,297.8080749511719,293.1499938964844,293.1499938964844,281.54998779296875,31123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738248884677887,1.0,0.0,0.0,3.463705539703369,3.4637269973754883,8.00525583599665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.84716796875,0.0,1300.991455078125,1895.4371337890625,0.0,1924.6800537109373,0.8599889874458313,1.0,0.0,3.0,1.0,0.0
18172620,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9204604029655457,0.1955364048480987,0.1761200278997421,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9436991214752196,0.2085404098033905,0.1978165358304977,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9946496486663818,0.3149076998233795,0.172265887260437,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8652504086494446,0.1635759472846985,0.155360460281372,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8141085505485535,0.1347216516733169,0.6085453629493713,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2525634765625,284.8860168457031,1.0,0.287755936384201,1.0,1.0,0.0,1.0,-1.5723906755447388,1.5723886489868164,2.023096158154658e-06,1.2078841924667358,0.7953627109527588,0.7953627109527588,0.0,32.163604736328125,37.0,34714.79296875,0.0,307.7796325683594,1.0,281.5588684082031,284.0560913085937,295.6854553222656,298.0143737792969,293.1499938964844,293.1499938964844,281.8500061035156,41065.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512689232826233,1.0,0.0,0.0,3.311086416244507,3.311108112335205,7.315337029467628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.66259765625,0.0,1222.1685791015625,1895.4371337890625,0.0,2036.439208984375,0.8342591524124146,1.0,0.0,3.0,1.0,0.0
18172680,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9204604029655457,0.1955364048480987,0.1761200278997421,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9436991214752196,0.2085404098033905,0.1978165358304977,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9946496486663818,0.3149076998233795,0.172265887260437,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8652504086494446,0.1635759472846985,0.155360460281372,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8141085505485535,0.1347216516733169,0.6085453629493713,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2525634765625,284.8860168457031,1.0,0.287755936384201,1.0,1.0,0.0,1.0,-1.5723906755447388,1.5723886489868164,2.023096158154658e-06,1.2078841924667358,0.7953627109527588,0.7953627109527588,0.0,32.163604736328125,37.0,34714.79296875,0.0,307.7796325683594,1.0,281.5588684082031,284.0560913085937,295.6854553222656,298.0143737792969,293.1499938964844,293.1499938964844,281.8500061035156,41065.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512689232826233,1.0,0.0,0.0,3.311086416244507,3.311108112335205,7.315337029467628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.66259765625,0.0,1222.1685791015625,1895.4371337890625,0.0,2036.439208984375,0.8342591524124146,1.0,0.0,3.0,1.0,0.0
18172740,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9152600169181824,0.1969921737909317,0.1772352755069732,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.937455952167511,0.2094614654779434,0.1985445171594619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961327314376832,0.3167230486869812,0.17698934674263,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8603628873825073,0.16434246301651,0.1559771299362182,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8080524206161499,0.1345604211091995,0.6074621081352234,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2528076171875,285.0495910644531,1.0,0.2897359728813171,1.0,1.0,0.0,1.0,-1.5797114372253418,1.5797094106674194,2.040713752649026e-06,1.213537096977234,0.946544587612152,0.946544587612152,0.0,32.95697784423828,40.0,34667.78515625,0.0,313.4270324707031,1.0,281.8405456542969,284.19952392578125,295.6336975097656,297.89178466796875,293.1499938964844,293.1499938964844,281.54998779296875,30657.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403877377510071,1.0,0.0,0.0,3.518291711807251,3.5183136463165283,8.259561923296133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7255859375,0.0,1352.98193359375,1895.4371337890625,0.0,1942.8856201171875,0.8718554973602295,1.0,0.0,3.0,1.0,0.0
18172800,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9152600169181824,0.1969921737909317,0.1772352755069732,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.937455952167511,0.2094614654779434,0.1985445171594619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961327314376832,0.3167230486869812,0.17698934674263,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8603628873825073,0.16434246301651,0.1559771299362182,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8080524206161499,0.1345604211091995,0.6074621081352234,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2528076171875,285.0495910644531,1.0,0.2897359728813171,1.0,1.0,0.0,1.0,-1.5797114372253418,1.5797094106674194,2.040713752649026e-06,1.213537096977234,0.946544587612152,0.946544587612152,0.0,32.95697784423828,40.0,34667.78515625,0.0,313.4270324707031,1.0,281.8405456542969,284.19952392578125,295.6336975097656,297.89178466796875,293.1499938964844,293.1499938964844,281.54998779296875,30657.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403877377510071,1.0,0.0,0.0,3.518291711807251,3.5183136463165283,8.259561923296133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7255859375,0.0,1352.98193359375,1895.4371337890625,0.0,1942.8856201171875,0.8718554973602295,1.0,0.0,3.0,1.0,0.0
18172860,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9075140953063964,0.1981556415557861,0.1784305125474929,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.92838716506958,0.2103140205144882,0.1994364261627197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977654814720154,0.3172032535076141,0.1835263818502426,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8535122275352478,0.1651355475187301,0.1567759811878204,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7998002171516418,0.1344432979822158,0.6071195006370544,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2472839355469,284.88287353515625,1.0,0.2926179468631744,1.0,1.0,0.0,1.0,-1.590611457824707,1.590609431266785,2.0672812297561904e-06,1.222090721130371,0.8159283995628357,0.8159283995628357,0.0,34.13437271118164,43.0,35355.01953125,0.0,321.9151611328125,1.0,281.5582275390625,284.0282592773437,295.7312927246094,298.1005859375,293.1499938964844,293.1499938964844,281.8500061035156,40059.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557851076126099,1.0,0.0,0.0,3.410857677459717,3.4108800888061523,7.762837412883528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.42822265625,0.0,1311.415283203125,1895.4371337890625,0.0,2075.706298828125,0.8549544811248779,1.0,0.0,3.0,1.0,0.0
18172920,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9075140953063964,0.1981556415557861,0.1784305125474929,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.92838716506958,0.2103140205144882,0.1994364261627197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977654814720154,0.3172032535076141,0.1835263818502426,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8535122275352478,0.1651355475187301,0.1567759811878204,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7998002171516418,0.1344432979822158,0.6071195006370544,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2472839355469,284.88287353515625,1.0,0.2926179468631744,1.0,1.0,0.0,1.0,-1.590611457824707,1.590609431266785,2.0672812297561904e-06,1.222090721130371,0.8159283995628357,0.8159283995628357,0.0,34.13437271118164,43.0,35355.01953125,0.0,321.9151611328125,1.0,281.5582275390625,284.0282592773437,295.7312927246094,298.1005859375,293.1499938964844,293.1499938964844,281.8500061035156,40059.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557851076126099,1.0,0.0,0.0,3.410857677459717,3.4108800888061523,7.762837412883528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.42822265625,0.0,1311.415283203125,1895.4371337890625,0.0,2075.706298828125,0.8549544811248779,1.0,0.0,3.0,1.0,0.0
18172980,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9008376002311708,0.2003208845853805,0.1801031231880188,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9199556708335876,0.2120319902896881,0.2008243799209594,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989365339279176,0.3177422881126404,0.1901201158761978,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8474335074424744,0.166719764471054,0.1580719500780105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7922985553741455,0.1350254267454147,0.6089059114456177,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2476806640625,285.0610656738281,1.0,0.2962771952152252,1.0,1.0,0.0,1.0,-1.6059001684188845,1.6058980226516724,2.1049429506092565e-06,1.2341132164001465,0.97653329372406,0.97653329372406,0.0,35.490562438964844,46.0,35348.22265625,0.0,333.19696044921875,1.0,281.8414611816406,284.1874389648437,295.6676025390625,297.968505859375,293.1499938964844,293.1499938964844,281.54998779296875,30681.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466287612915039,1.0,0.0,0.0,3.606268167495728,3.606290817260742,8.677794198774791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.2353515625,0.0,1445.74169921875,1895.4371337890625,0.0,1996.357177734375,0.8917015194892883,1.0,0.0,3.0,1.0,0.0
18173040,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9008376002311708,0.2003208845853805,0.1801031231880188,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9199556708335876,0.2120319902896881,0.2008243799209594,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989365339279176,0.3177422881126404,0.1901201158761978,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8474335074424744,0.166719764471054,0.1580719500780105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7922985553741455,0.1350254267454147,0.6089059114456177,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2476806640625,285.0610656738281,1.0,0.2962771952152252,1.0,1.0,0.0,1.0,-1.6059001684188845,1.6058980226516724,2.1049429506092565e-06,1.2341132164001465,0.97653329372406,0.97653329372406,0.0,35.490562438964844,46.0,35348.22265625,0.0,333.19696044921875,1.0,281.8414611816406,284.1874389648437,295.6676025390625,297.968505859375,293.1499938964844,293.1499938964844,281.54998779296875,30681.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466287612915039,1.0,0.0,0.0,3.606268167495728,3.606290817260742,8.677794198774791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.2353515625,0.0,1445.74169921875,1895.4371337890625,0.0,1996.357177734375,0.8917015194892883,1.0,0.0,3.0,1.0,0.0
18173100,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8980732560157776,0.2013344764709472,0.1811586767435073,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9163670539855956,0.2129188776016235,0.2017555683851242,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.3178556263446808,0.1932747811079025,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8449230194091797,0.1675683706998825,0.1589427590370178,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.789128839969635,0.1353919208049774,0.6107988357543945,284.9167785644531,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2479248046875,284.8940124511719,1.0,0.298394501209259,1.0,1.0,0.0,1.0,-1.6153901815414429,1.615388035774231,2.1285816274030367e-06,1.2416136264801023,0.8965790867805481,0.8965790867805481,0.0,36.21723175048828,46.0,36329.78515625,0.0,339.9833068847656,1.0,281.5977478027344,283.9949645996094,295.7547912597656,298.2117004394531,293.1499938964844,293.1499938964844,281.54998779296875,33745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757133424282074,1.0,0.0,0.0,3.649259805679321,3.649283409118652,8.885929219104582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.9033203125,0.0,1515.482666015625,1895.4371337890625,0.0,2087.476806640625,0.9016043543815612,1.0,0.0,3.0,1.0,0.0
18173160,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8937276601791382,0.2021176666021347,0.1819541901350021,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9112874269485474,0.2136539667844772,0.2025228142738342,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3175612688064575,0.1971760094165802,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8412492871284485,0.1683082580566406,0.1597005724906921,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7848025560379028,0.1356704235076904,0.6123003363609314,284.8763122558594,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.24542236328125,284.882568359375,1.0,0.3006443679332733,1.0,1.0,0.0,1.0,-1.6246623992919922,1.6246602535247805,2.151847866116441e-06,1.2489495277404783,0.8466059565544128,0.8466059565544128,0.0,37.09841537475586,49.0,36269.96875,0.0,347.1581420898437,1.0,281.5576171875,283.9964294433594,295.7553405761719,298.1807556152344,293.1499938964844,293.1499938964844,281.8500061035156,38861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635654807090759,1.0,0.0,0.0,3.546630859375,3.546654462814331,8.393155894736992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.10107421875,0.0,1441.9781494140625,1895.4371337890625,0.0,2143.91796875,0.8837241530418396,1.0,0.0,3.0,1.0,0.0
18173220,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8862136006355286,0.2046418935060501,0.1839950680732727,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9026740193367004,0.215856447815895,0.2044268548488617,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3174059391021728,0.2046210169792175,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8348475098609924,0.1704006791114807,0.1615386009216308,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7771288156509399,0.1367442011833191,0.6165834069252014,285.07635498046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2481384277344,285.0745544433594,1.0,0.3055448532104492,1.0,1.0,0.0,1.0,-1.6456845998764038,1.6456823348999023,2.205147666245466e-06,1.2655459642410278,1.0,1.0,0.0,38.94413757324219,37.0,36224.375,0.0,363.28033447265625,1.0,281.842529296875,284.173095703125,295.681640625,298.03814697265625,293.1499938964844,293.1499938964844,281.54998779296875,31205.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755732536315918,1.0,0.0,0.0,3.7179765701293945,3.7180004119873047,9.223729762197764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.27880859375,0.0,1573.5767822265625,1895.4371337890625,0.0,2075.247802734375,0.9171268343925476,1.0,0.0,3.0,1.0,0.0
18173280,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8862136006355286,0.2046418935060501,0.1839950680732727,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9026740193367004,0.215856447815895,0.2044268548488617,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3174059391021728,0.2046210169792175,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8348475098609924,0.1704006791114807,0.1615386009216308,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7771288156509399,0.1367442011833191,0.6165834069252014,285.07635498046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2481384277344,285.0745544433594,1.0,0.3055448532104492,1.0,1.0,0.0,1.0,-1.6456845998764038,1.6456823348999023,2.205147666245466e-06,1.2655459642410278,1.0,1.0,0.0,38.94413757324219,37.0,36224.375,0.0,363.28033447265625,1.0,281.842529296875,284.173095703125,295.681640625,298.03814697265625,293.1499938964844,293.1499938964844,281.54998779296875,31205.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755732536315918,1.0,0.0,0.0,3.7179765701293945,3.7180004119873047,9.223729762197764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.27880859375,0.0,1573.5767822265625,1895.4371337890625,0.0,2075.247802734375,0.9171268343925476,1.0,0.0,3.0,1.0,0.0
18173340,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8973525166511536,0.2066753506660461,0.1860137432813644,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9142670631408693,0.2178191393613815,0.2063999027013778,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.318013846874237,0.1993259787559509,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8447114825248718,0.1723444163799286,0.1634554862976074,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7859669923782349,0.1377473622560501,0.621314525604248,284.87109375,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.251708984375,284.8733215332031,1.0,0.3049140274524688,1.0,1.0,0.0,1.0,-1.6521159410476685,1.6521137952804563,2.2218396225071047e-06,1.2708101272583008,0.8753931522369385,0.8753931522369385,0.0,38.06209564208984,40.0,37023.7734375,0.0,364.217041015625,1.0,281.557373046875,283.95703125,295.7558898925781,298.2360534667969,293.1499938964844,293.1499938964844,281.8500061035156,38207.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729800939559937,1.0,0.0,0.0,3.6842451095581055,3.684269666671753,9.0571234068193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.86669921875,0.0,1588.2774658203125,1895.4371337890625,0.0,2227.34716796875,0.9135692119598388,1.0,0.0,3.0,1.0,0.0
18173400,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8973525166511536,0.2066753506660461,0.1860137432813644,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9142670631408693,0.2178191393613815,0.2063999027013778,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.318013846874237,0.1993259787559509,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8447114825248718,0.1723444163799286,0.1634554862976074,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7859669923782349,0.1377473622560501,0.621314525604248,284.87109375,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.251708984375,284.8733215332031,1.0,0.3049140274524688,1.0,1.0,0.0,1.0,-1.6521159410476685,1.6521137952804563,2.2218396225071047e-06,1.2708101272583008,0.8753931522369385,0.8753931522369385,0.0,38.06209564208984,40.0,37023.7734375,0.0,364.217041015625,1.0,281.557373046875,283.95703125,295.7558898925781,298.2360534667969,293.1499938964844,293.1499938964844,281.8500061035156,38207.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729800939559937,1.0,0.0,0.0,3.6842451095581055,3.684269666671753,9.0571234068193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.86669921875,0.0,1588.2774658203125,1895.4371337890625,0.0,2227.34716796875,0.9135692119598388,1.0,0.0,3.0,1.0,0.0
18173460,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9057891368865968,0.2093684375286102,0.1881262511014938,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.923372209072113,0.2202786207199096,0.2084707617759704,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.3215832710266113,0.1960262954235077,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8523549437522888,0.1747119724750518,0.1654787510633468,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7925587296485901,0.1391528993844986,0.6266766786575317,285.0650939941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26611328125,285.0644226074219,1.0,0.3060885965824127,1.0,1.0,0.0,1.0,-1.6620337963104248,1.6620315313339231,2.2472488581115613e-06,1.2785216569900513,1.0,1.0,0.0,37.66009521484375,43.0,36601.21875,0.0,368.3874206542969,1.0,281.8431396484375,284.1441650390625,295.666748046875,298.0546875,293.1499938964844,293.1499938964844,281.54998779296875,32565.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636200189590454,1.0,0.0,0.0,3.802502632141113,3.802527666091919,9.647890237829415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1923828125,0.0,1682.7720947265625,1895.4371337890625,0.0,2144.3984375,0.9369461536407472,1.0,0.0,3.0,1.0,0.0
18173520,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9057891368865968,0.2093684375286102,0.1881262511014938,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.923372209072113,0.2202786207199096,0.2084707617759704,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.3215832710266113,0.1960262954235077,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8523549437522888,0.1747119724750518,0.1654787510633468,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7925587296485901,0.1391528993844986,0.6266766786575317,285.0650939941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26611328125,285.0644226074219,1.0,0.3060885965824127,1.0,1.0,0.0,1.0,-1.6620337963104248,1.6620315313339231,2.2472488581115613e-06,1.2785216569900513,1.0,1.0,0.0,37.66009521484375,43.0,36601.21875,0.0,368.3874206542969,1.0,281.8431396484375,284.1441650390625,295.666748046875,298.0546875,293.1499938964844,293.1499938964844,281.54998779296875,32565.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636200189590454,1.0,0.0,0.0,3.802502632141113,3.802527666091919,9.647890237829415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1923828125,0.0,1682.7720947265625,1895.4371337890625,0.0,2144.3984375,0.9369461536407472,1.0,0.0,3.0,1.0,0.0
18173580,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9101247191429138,0.2116423547267913,0.1903851926326751,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9277409315109252,0.2225461453199386,0.2107591778039932,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3250639140605926,0.1957735568284988,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8564242124557495,0.1769627630710601,0.1677170544862747,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.795746386051178,0.1405442059040069,0.6332862973213196,284.8729553222656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2774963378906,284.8768615722656,1.0,0.308590829372406,1.0,1.0,0.0,1.0,-1.6778122186660769,1.6778098344802856,2.288249334014836e-06,1.2909586429595947,0.8902211785316467,0.8902211785316467,0.0,37.94486999511719,46.0,37524.60546875,0.0,377.74658203125,1.0,281.5560302734375,283.9408569335937,295.7333679199219,298.2396545410156,293.1499938964844,293.1499938964844,281.8500061035156,38370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787908315658569,1.0,0.0,0.0,3.755143165588379,3.755168676376343,9.409060908183164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.01416015625,0.0,1671.56787109375,1895.4371337890625,0.0,2279.29052734375,0.9298028945922852,1.0,0.0,3.0,1.0,0.0
18173640,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9101247191429138,0.2116423547267913,0.1903851926326751,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9277409315109252,0.2225461453199386,0.2107591778039932,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3250639140605926,0.1957735568284988,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8564242124557495,0.1769627630710601,0.1677170544862747,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.795746386051178,0.1405442059040069,0.6332862973213196,284.8729553222656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2774963378906,284.8768615722656,1.0,0.308590829372406,1.0,1.0,0.0,1.0,-1.6778122186660769,1.6778098344802856,2.288249334014836e-06,1.2909586429595947,0.8902211785316467,0.8902211785316467,0.0,37.94486999511719,46.0,37524.60546875,0.0,377.74658203125,1.0,281.5560302734375,283.9408569335937,295.7333679199219,298.2396545410156,293.1499938964844,293.1499938964844,281.8500061035156,38370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787908315658569,1.0,0.0,0.0,3.755143165588379,3.755168676376343,9.409060908183164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.01416015625,0.0,1671.56787109375,1895.4371337890625,0.0,2279.29052734375,0.9298028945922852,1.0,0.0,3.0,1.0,0.0
18173700,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.910134732723236,0.2129569202661514,0.1913947463035583,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.927659034729004,0.22380430996418,0.2118224501609802,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.3266944885253906,0.1968787461519241,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.856718897819519,0.1781918257474899,0.1687788516283035,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7956563234329224,0.1413257718086242,0.6364155411720276,285.0323791503906,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.282958984375,285.05303955078125,1.0,0.3102326095104217,1.0,1.0,0.0,1.0,-1.6866579055786133,1.6866555213928225,2.311416665179422e-06,1.2979142665863037,0.9927956461906432,0.9927956461906432,0.0,38.33036804199219,46.0,36960.94140625,0.0,383.7115783691406,1.0,281.80438232421875,284.12713623046875,295.6488342285156,298.0211181640625,293.1499938964844,293.1499938964844,281.8500061035156,34437.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720003128051758,1.0,0.0,0.0,3.78017807006836,3.780203104019165,9.534936111776916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.88525390625,0.0,1670.7679443359375,1895.4371337890625,0.0,2218.6220703125,0.9356376528739928,1.0,0.0,3.0,1.0,0.0
18173760,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9110310077667236,0.214593306183815,0.1927614063024521,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.928330659866333,0.225322425365448,0.2131654471158981,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3285143673419952,0.1978140026330948,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8576053977012634,0.1796384900808334,0.1700701564550399,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7961645126342773,0.1422962248325348,0.6404526829719543,285.08599853515625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2908935546875,285.0881042480469,1.0,0.3121463358402252,1.0,1.0,0.0,1.0,-1.6974297761917114,1.6974273920059204,2.339827460673405e-06,1.3063868284225464,1.0,1.0,0.0,38.729618072509766,49.0,37178.61328125,0.0,390.8494873046875,1.0,281.8429870605469,284.1478576660156,295.6471252441406,298.0667419433594,293.1499938964844,293.1499938964844,281.54998779296875,33460.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695750594139099,1.0,0.0,0.0,3.852665424346924,3.852690935134888,9.90411876955477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.87841796875,0.0,1750.4896240234375,1895.4371337890625,0.0,2197.0654296875,0.948999524116516,1.0,0.0,3.0,1.0,0.0
18173820,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9095009565353394,0.2171117514371872,0.1952783763408661,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9264109134674072,0.2278996407985687,0.2157821208238601,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3310531675815582,0.2014637589454651,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568730354309082,0.1821843981742859,0.1726237535476684,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7948240041732788,0.1439777314662933,0.6485751271247864,284.8987731933594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.298583984375,284.90093994140625,1.0,0.3166075646877289,1.0,1.0,0.0,1.0,-1.72079336643219,1.720790982246399,2.4022422167035984e-06,1.3248069286346436,0.9272997975349426,0.9272997975349426,0.0,39.91740798950195,52.0,38326.69140625,0.0,407.5565185546875,1.0,281.5555725097656,283.9374389648437,295.7126770019531,298.26470947265625,293.1499938964844,293.1499938964844,281.25,37095.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856575846672058,1.0,0.0,0.0,3.842918634414673,3.842944860458374,9.854070412984584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.16015625,0.0,1767.2100830078125,1895.4371337890625,0.0,2341.08203125,0.9487600326538086,1.0,0.0,3.0,1.0,0.0
18173880,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9095009565353394,0.2171117514371872,0.1952783763408661,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9264109134674072,0.2278996407985687,0.2157821208238601,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3310531675815582,0.2014637589454651,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568730354309082,0.1821843981742859,0.1726237535476684,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7948240041732788,0.1439777314662933,0.6485751271247864,284.8987731933594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.298583984375,284.90093994140625,1.0,0.3166075646877289,1.0,1.0,0.0,1.0,-1.72079336643219,1.720790982246399,2.4022422167035984e-06,1.3248069286346436,0.9272997975349426,0.9272997975349426,0.0,39.91740798950195,52.0,38326.69140625,0.0,407.5565185546875,1.0,281.5555725097656,283.9374389648437,295.7126770019531,298.26470947265625,293.1499938964844,293.1499938964844,281.25,37095.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856575846672058,1.0,0.0,0.0,3.842918634414673,3.842944860458374,9.854070412984584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.16015625,0.0,1767.2100830078125,1895.4371337890625,0.0,2341.08203125,0.9487600326538086,1.0,0.0,3.0,1.0,0.0
18173940,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9028061032295228,0.219237133860588,0.197221890091896,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9190791845321656,0.2301763445138931,0.2179813385009765,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3320271372795105,0.2078156769275665,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.851930558681488,0.1844892054796219,0.1748521625995636,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7893379330635071,0.1454272121191024,0.6553703546524048,284.8407897949219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29833984375,284.85595703125,1.0,0.3216569721698761,1.0,1.0,0.0,1.0,-1.7442281246185305,1.7442256212234497,2.465837496856693e-06,1.3432620763778689,0.807758092880249,0.807758092880249,0.0,41.68573760986328,55.0,38776.02734375,0.0,426.4464721679688,1.0,281.2572021484375,283.895751953125,295.6853332519531,298.2823791503906,293.1499938964844,293.1499938964844,281.54998779296875,44806.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798951268196106,1.0,0.0,0.0,3.4980080127716064,3.498032093048096,8.164599307747267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.88330078125,0.0,1433.7044677734375,1895.4371337890625,0.0,2461.840576171875,0.8796049356460571,1.0,0.0,3.0,1.0,0.0
18174000,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9028061032295228,0.219237133860588,0.197221890091896,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9190791845321656,0.2301763445138931,0.2179813385009765,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3320271372795105,0.2078156769275665,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.851930558681488,0.1844892054796219,0.1748521625995636,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7893379330635071,0.1454272121191024,0.6553703546524048,284.8407897949219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29833984375,284.85595703125,1.0,0.3216569721698761,1.0,1.0,0.0,1.0,-1.7442281246185305,1.7442256212234497,2.465837496856693e-06,1.3432620763778689,0.807758092880249,0.807758092880249,0.0,41.68573760986328,55.0,38776.02734375,0.0,426.4464721679688,1.0,281.2572021484375,283.895751953125,295.6853332519531,298.2823791503906,293.1499938964844,293.1499938964844,281.54998779296875,44806.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798951268196106,1.0,0.0,0.0,3.4980080127716064,3.498032093048096,8.164599307747267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.88330078125,0.0,1433.7044677734375,1895.4371337890625,0.0,2461.840576171875,0.8796049356460571,1.0,0.0,3.0,1.0,0.0
18174060,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8984590768814087,0.2225853949785232,0.1999701410531997,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9138062000274658,0.2333791255950927,0.2207973748445511,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.3333458602428436,0.2136938124895095,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8485392332077026,0.1875565946102142,0.1775849312543869,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7853362560272217,0.1474849581718444,0.6639816164970398,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3067626953125,285.049560546875,1.0,0.32725590467453,1.0,1.0,0.0,1.0,-1.7715847492218018,1.7715822458267212,2.541295089031337e-06,1.3647549152374268,0.9712324142456056,0.9712324142456056,0.0,43.50651550292969,43.0,38803.29296875,0.0,448.3590698242188,1.0,281.54217529296875,284.069580078125,295.588134765625,298.1033630371094,293.1499938964844,293.1499938964844,281.25,32072.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871291041374207,1.0,0.0,0.0,3.67231035232544,3.672333717346192,8.998539442472975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.18017578125,0.0,1528.566650390625,1895.4371337890625,0.0,2354.37841796875,0.907585859298706,1.0,0.0,3.0,1.0,0.0
18174120,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8984590768814087,0.2225853949785232,0.1999701410531997,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9138062000274658,0.2333791255950927,0.2207973748445511,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.3333458602428436,0.2136938124895095,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8485392332077026,0.1875565946102142,0.1775849312543869,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7853362560272217,0.1474849581718444,0.6639816164970398,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3067626953125,285.049560546875,1.0,0.32725590467453,1.0,1.0,0.0,1.0,-1.7715847492218018,1.7715822458267212,2.541295089031337e-06,1.3647549152374268,0.9712324142456056,0.9712324142456056,0.0,43.50651550292969,43.0,38803.29296875,0.0,448.3590698242188,1.0,281.54217529296875,284.069580078125,295.588134765625,298.1033630371094,293.1499938964844,293.1499938964844,281.25,32072.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871291041374207,1.0,0.0,0.0,3.67231035232544,3.672333717346192,8.998539442472975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.18017578125,0.0,1528.566650390625,1895.4371337890625,0.0,2354.37841796875,0.907585859298706,1.0,0.0,3.0,1.0,0.0
