time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174180,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123007655143738,0.2252453416585922,0.2025645673274994,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.929021954536438,0.2362142205238342,0.2235997915267944,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3353502452373504,0.2073500305414199,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611732721328735,0.1903522759675979,0.1803155690431594,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7970418930053711,0.1493635773658752,0.672675609588623,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3129272460937,284.8837585449219,1.0,0.3273906409740448,1.0,1.0,0.0,1.0,-1.7841815948486328,1.7841789722442627,2.5767697025003145e-06,1.374854564666748,0.8460164666175842,0.8460164666175842,0.0,42.48844146728516,46.0,39498.99609375,0.0,453.0154113769531,1.0,281.2569580078125,283.8930969238281,295.6479797363281,298.2791748046875,293.1499938964844,293.1499938964844,281.54998779296875,39731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016290664672852,1.0,0.0,0.0,3.574068307876587,3.574092149734497,8.523519454683992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6630859375,0.0,1477.6617431640625,1895.4371337890625,0.0,2486.328857421875,0.890716552734375,1.0,0.0,3.0,1.0,0.0
18174240,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123007655143738,0.2252453416585922,0.2025645673274994,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.929021954536438,0.2362142205238342,0.2235997915267944,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3353502452373504,0.2073500305414199,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611732721328735,0.1903522759675979,0.1803155690431594,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7970418930053711,0.1493635773658752,0.672675609588623,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3129272460937,284.8837585449219,1.0,0.3273906409740448,1.0,1.0,0.0,1.0,-1.7841815948486328,1.7841789722442627,2.5767697025003145e-06,1.374854564666748,0.8460164666175842,0.8460164666175842,0.0,42.48844146728516,46.0,39498.99609375,0.0,453.0154113769531,1.0,281.2569580078125,283.8930969238281,295.6479797363281,298.2791748046875,293.1499938964844,293.1499938964844,281.54998779296875,39731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016290664672852,1.0,0.0,0.0,3.574068307876587,3.574092149734497,8.523519454683992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6630859375,0.0,1477.6617431640625,1895.4371337890625,0.0,2486.328857421875,0.890716552734375,1.0,0.0,3.0,1.0,0.0
18174300,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9182687401771544,0.226780503988266,0.2037360966205597,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9352602362632751,0.2377746105194091,0.2249133139848709,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3376346528530121,0.204989492893219,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.866491436958313,0.1918690651655197,0.1816140413284301,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8018345832824707,0.1504058986902237,0.6768008470535278,285.0321655273437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3191833496094,285.0483093261719,1.0,0.3281956911087036,1.0,1.0,0.0,1.0,-1.7908353805541992,1.790832757949829,2.595359774204553e-06,1.3799853324890137,0.9473136067390442,0.9473136067390442,0.0,42.16308975219727,46.0,38950.390625,0.0,456.1481628417969,1.0,281.5001220703125,284.0638732910156,295.5615539550781,298.05694580078125,293.1499938964844,293.1499938964844,281.54998779296875,34215.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794905960559845,1.0,0.0,0.0,3.614202976226807,3.614226341247559,8.71602310326125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.353515625,0.0,1480.488525390625,1895.4371337890625,0.0,2424.946044921875,0.8986266255378723,1.0,0.0,3.0,1.0,0.0
18174360,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9240652322769164,0.2285830080509185,0.2052561938762664,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9409735798835754,0.239554226398468,0.2265012264251709,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.3404135406017303,0.2031628787517547,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8714964389801025,0.1935722380876541,0.1831416338682174,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8063074946403503,0.1516192406415939,0.6818684339523315,285.0596923828125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3285522460937,285.0572814941406,1.0,0.3293711245059967,1.0,1.0,0.0,1.0,-1.8002904653549194,1.800287842750549,2.6220611744065536e-06,1.3873871564865112,1.0,1.0,0.0,42.0183219909668,49.0,39222.3984375,0.0,461.6050720214844,1.0,281.5425720214844,284.05712890625,295.5556335449219,298.1010437011719,293.1499938964844,293.1499938964844,281.25,31681.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924790978431702,1.0,0.0,0.0,3.731616973876953,3.7316410541534415,9.291533729083312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.296875,0.0,1592.8468017578125,1895.4371337890625,0.0,2402.871826171875,0.9206771850585938,1.0,0.0,3.0,1.0,0.0
18174420,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9301809072494508,0.231308028101921,0.207941472530365,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9470574855804444,0.2425501197576522,0.2294958978891372,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3452553749084472,0.202346995472908,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773499727249146,0.196534514427185,0.1860724836587906,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8112524151802063,0.1537313312292099,0.6917998194694519,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3401794433594,284.8826904296875,1.0,0.3326563239097595,1.0,1.0,0.0,1.0,-1.821574687957764,1.8215720653533936,2.682838157852529e-06,1.4041026830673218,0.871439516544342,0.871439516544342,0.0,42.349979400634766,52.0,40130.83203125,0.0,476.1126098632813,1.0,281.2564697265625,283.8673400878906,295.607177734375,298.2733459472656,293.1499938964844,293.1499938964844,281.54998779296875,38724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075621724128723,1.0,0.0,0.0,3.667389869689941,3.667414665222168,8.974442380349501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3564453125,0.0,1573.08740234375,1895.4371337890625,0.0,2540.76171875,0.9106707572937012,1.0,0.0,3.0,1.0,0.0
18174480,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9301809072494508,0.231308028101921,0.207941472530365,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9470574855804444,0.2425501197576522,0.2294958978891372,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3452553749084472,0.202346995472908,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773499727249146,0.196534514427185,0.1860724836587906,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8112524151802063,0.1537313312292099,0.6917998194694519,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3401794433594,284.8826904296875,1.0,0.3326563239097595,1.0,1.0,0.0,1.0,-1.821574687957764,1.8215720653533936,2.682838157852529e-06,1.4041026830673218,0.871439516544342,0.871439516544342,0.0,42.349979400634766,52.0,40130.83203125,0.0,476.1126098632813,1.0,281.2564697265625,283.8673400878906,295.607177734375,298.2733459472656,293.1499938964844,293.1499938964844,281.54998779296875,38724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075621724128723,1.0,0.0,0.0,3.667389869689941,3.667414665222168,8.974442380349501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3564453125,0.0,1573.08740234375,1895.4371337890625,0.0,2540.76171875,0.9106707572937012,1.0,0.0,3.0,1.0,0.0
18174540,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.932629644870758,0.2347712367773056,0.2107648849487304,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9494306445121764,0.2460809797048568,0.232606828212738,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3500555157661438,0.203742042183876,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8801687359809875,0.1999377310276031,0.18910513818264,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8133983612060547,0.1562001705169677,0.7021692991256714,285.0741577148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3544616699219,285.0740661621094,1.0,0.3369502127170563,1.0,1.0,0.0,1.0,-1.8464642763137813,1.846461534500122,2.7548869638849283e-06,1.423594951629639,1.0,1.0,0.0,43.20234298706055,55.0,39883.81640625,0.0,494.9290161132813,1.0,281.5431213378906,284.0502014160156,295.51397705078125,298.0984191894531,293.1499938964844,293.1499938964844,281.25,32552.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994027733802795,1.0,0.0,0.0,3.8021609783172607,3.8021857738494873,9.64615651355416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.41796875,0.0,1682.2684326171875,1895.4371337890625,0.0,2465.966064453125,0.9367971420288086,1.0,0.0,3.0,1.0,0.0
18174600,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.932629644870758,0.2347712367773056,0.2107648849487304,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9494306445121764,0.2460809797048568,0.232606828212738,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3500555157661438,0.203742042183876,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8801687359809875,0.1999377310276031,0.18910513818264,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8133983612060547,0.1562001705169677,0.7021692991256714,285.0741577148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3544616699219,285.0740661621094,1.0,0.3369502127170563,1.0,1.0,0.0,1.0,-1.8464642763137813,1.846461534500122,2.7548869638849283e-06,1.423594951629639,1.0,1.0,0.0,43.20234298706055,55.0,39883.81640625,0.0,494.9290161132813,1.0,281.5431213378906,284.0502014160156,295.51397705078125,298.0984191894531,293.1499938964844,293.1499938964844,281.25,32552.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994027733802795,1.0,0.0,0.0,3.8021609783172607,3.8021857738494873,9.64615651355416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.41796875,0.0,1682.2684326171875,1895.4371337890625,0.0,2465.966064453125,0.9367971420288086,1.0,0.0,3.0,1.0,0.0
18174660,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9319851398468018,0.2376620024442672,0.213637501001358,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.948911726474762,0.2493002861738205,0.2358481734991073,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.3538364768028259,0.2069196850061416,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8805457353591919,0.203104555606842,0.1922655999660492,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8134614825248718,0.1585067510604858,0.7131786942481995,284.8919677734375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.36181640625,284.8955078125,1.0,0.3421033918857574,1.0,1.0,0.0,1.0,-1.8746366500854488,1.8746337890625,2.83785630017519e-06,1.4457014799118042,0.9083059430122375,0.9083059430122375,0.0,44.50520324707031,58.0,41043.890625,0.0,517.8666381835938,1.0,281.2558898925781,283.8491516113281,295.56463623046875,298.283203125,293.1499938964844,293.1499938964844,280.95001220703125,37465.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154428601264954,1.0,0.0,0.0,3.778711080551148,3.7787365913391113,9.527537372377992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.03076171875,0.0,1692.4852294921875,1895.4371337890625,0.0,2613.403564453125,0.9346452355384828,1.0,0.0,3.0,1.0,0.0
18174720,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9319851398468018,0.2376620024442672,0.213637501001358,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.948911726474762,0.2493002861738205,0.2358481734991073,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.3538364768028259,0.2069196850061416,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8805457353591919,0.203104555606842,0.1922655999660492,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8134614825248718,0.1585067510604858,0.7131786942481995,284.8919677734375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.36181640625,284.8955078125,1.0,0.3421033918857574,1.0,1.0,0.0,1.0,-1.8746366500854488,1.8746337890625,2.83785630017519e-06,1.4457014799118042,0.9083059430122375,0.9083059430122375,0.0,44.50520324707031,58.0,41043.890625,0.0,517.8666381835938,1.0,281.2558898925781,283.8491516113281,295.56463623046875,298.283203125,293.1499938964844,293.1499938964844,280.95001220703125,37465.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154428601264954,1.0,0.0,0.0,3.778711080551148,3.7787365913391113,9.527537372377992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.03076171875,0.0,1692.4852294921875,1895.4371337890625,0.0,2613.403564453125,0.9346452355384828,1.0,0.0,3.0,1.0,0.0
18174780,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9257545471191406,0.240233302116394,0.2159499228000641,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.943204700946808,0.252259612083435,0.2386690229177475,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3561465442180633,0.212797537446022,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8765307068824768,0.2060478627681732,0.1950804442167282,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8095870614051819,0.1605877727270126,0.7227521538734436,284.8605651855469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3614807128906,284.8731994628906,1.0,0.347782164812088,1.0,1.0,0.0,1.0,-1.9027340412139893,1.9027310609817505,2.9219863790785894e-06,1.467714786529541,0.810140073299408,0.810140073299408,0.0,46.39241027832031,61.0,41514.6875,0.0,543.2816772460938,1.0,280.9577331542969,283.82232666015625,295.5263366699219,298.2885437011719,293.1499938964844,293.1499938964844,281.25,43680.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279274106025696,1.0,0.0,0.0,3.453696012496948,3.45371961593628,7.959055210449151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0263671875,0.0,1379.9166259765625,1895.4371337890625,0.0,2729.16015625,0.869412362575531,1.0,0.0,3.0,1.0,0.0
18174840,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9257545471191406,0.240233302116394,0.2159499228000641,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.943204700946808,0.252259612083435,0.2386690229177475,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3561465442180633,0.212797537446022,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8765307068824768,0.2060478627681732,0.1950804442167282,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8095870614051819,0.1605877727270126,0.7227521538734436,284.8605651855469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3614807128906,284.8731994628906,1.0,0.347782164812088,1.0,1.0,0.0,1.0,-1.9027340412139893,1.9027310609817505,2.9219863790785894e-06,1.467714786529541,0.810140073299408,0.810140073299408,0.0,46.39241027832031,61.0,41514.6875,0.0,543.2816772460938,1.0,280.9577331542969,283.82232666015625,295.5263366699219,298.2885437011719,293.1499938964844,293.1499938964844,281.25,43680.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279274106025696,1.0,0.0,0.0,3.453696012496948,3.45371961593628,7.959055210449151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0263671875,0.0,1379.9166259765625,1895.4371337890625,0.0,2729.16015625,0.869412362575531,1.0,0.0,3.0,1.0,0.0
18174900,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9232827425003052,0.2420408576726913,0.2173622101545334,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9407939314842224,0.2541141510009765,0.2402629554271698,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.3574164807796478,0.2156653404235839,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8749163746833801,0.2078274190425872,0.1966358423233032,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8079412579536438,0.161862313747406,0.7280205488204956,285.02313232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3642883300781,285.0365600585937,1.0,0.3508040010929107,1.0,1.0,0.0,1.0,-1.917979836463928,1.9179768562316888,2.968187118312926e-06,1.4796297550201416,0.9144862294197084,0.9144862294197084,0.0,47.36739730834961,61.0,41193.59375,0.0,557.20361328125,1.0,281.19757080078125,283.9830322265625,295.4344177246094,298.06365966796875,293.1499938964844,293.1499938964844,281.25,34917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200562596321106,1.0,0.0,0.0,3.520265817642212,3.5202884674072266,8.26883308491233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.1982421875,0.0,1385.755859375,1895.4371337890625,0.0,2656.090576171875,0.878546953201294,1.0,0.0,3.0,1.0,0.0
18174960,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9222750067710876,0.2440537959337234,0.2191284149885177,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.939680278301239,0.2561561465263366,0.2421455532312393,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3588488698005676,0.2180296331644058,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8743830919265747,0.2097698748111724,0.1984332799911499,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8072862029075623,0.1632797420024871,0.734224259853363,285.0456848144531,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3691711425781,285.0440368652344,1.0,0.3539765775203705,1.0,1.0,0.0,1.0,-1.934807538986206,1.9348044395446773,3.019668838533107e-06,1.4927855730056765,0.9605363011360168,0.9605363011360168,0.0,48.28588104248047,64.0,41577.453125,0.0,572.2869262695312,1.0,281.2417907714844,283.9751892089844,295.4299011230469,298.1124267578125,293.1499938964844,293.1499938964844,280.95001220703125,31991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172356486320496,1.0,0.0,0.0,3.638038158416748,3.638061285018921,8.831363516037527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.13720703125,0.0,1490.0050048828125,1895.4371337890625,0.0,2629.978515625,0.8998082876205444,1.0,0.0,3.0,1.0,0.0
18175020,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172726273536682,0.2471387833356857,0.2221936136484146,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9347835779190063,0.2596413791179657,0.2456593066453933,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3605923950672149,0.2242142707109451,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711620569229126,0.213172361254692,0.2018404453992843,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8040053248405457,0.1657495647668838,0.7460718750953674,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3680114746094,284.90606689453125,1.0,0.3606031835079193,1.0,1.0,0.0,1.0,-1.9684547185897827,1.9684516191482544,3.124159093204071e-06,1.519123077392578,0.8554776906967163,0.8554776906967163,0.0,50.472293853759766,67.0,42629.47265625,0.0,604.3425903320312,1.0,280.9573974609375,283.8177490234375,295.48260498046875,298.2946472167969,293.1499938964844,293.1499938964844,281.25,38731.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317521810531616,1.0,0.0,0.0,3.5562260150909424,3.556249618530273,8.438631766694016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.56396484375,0.0,1451.232666015625,1895.4371337890625,0.0,2764.762939453125,0.8865118026733398,1.0,0.0,3.0,1.0,0.0
18175080,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172726273536682,0.2471387833356857,0.2221936136484146,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9347835779190063,0.2596413791179657,0.2456593066453933,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3605923950672149,0.2242142707109451,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711620569229126,0.213172361254692,0.2018404453992843,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8040053248405457,0.1657495647668838,0.7460718750953674,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3680114746094,284.90606689453125,1.0,0.3606031835079193,1.0,1.0,0.0,1.0,-1.9684547185897827,1.9684516191482544,3.124159093204071e-06,1.519123077392578,0.8554776906967163,0.8554776906967163,0.0,50.472293853759766,67.0,42629.47265625,0.0,604.3425903320312,1.0,280.9573974609375,283.8177490234375,295.48260498046875,298.2946472167969,293.1499938964844,293.1499938964844,281.25,38731.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317521810531616,1.0,0.0,0.0,3.5562260150909424,3.556249618530273,8.438631766694016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.56396484375,0.0,1451.232666015625,1895.4371337890625,0.0,2764.762939453125,0.8865118026733398,1.0,0.0,3.0,1.0,0.0
18175140,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9123129844665528,0.2509621679782867,0.2254024147987365,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9297367334365844,0.2636609375476837,0.2492920160293579,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3622834980487823,0.2307225465774536,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678397536277771,0.217017114162445,0.2053466290235519,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8006079196929932,0.1685724854469299,0.758293867111206,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37091064453125,285.0749206542969,1.0,0.367510586977005,1.0,1.0,0.0,1.0,-2.003371477127075,2.003368377685547,3.234571295251953e-06,1.54637348651886,1.0,1.0,0.0,52.81748962402344,55.0,42656.5390625,0.0,638.9443969726562,1.0,281.2427062988281,283.9724426269531,295.3992919921875,298.14630126953125,293.1499938964844,293.1499938964844,280.95001220703125,31466.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254291415214539,1.0,0.0,0.0,3.7369253635406494,3.736949443817138,9.317987519352756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.13916015625,0.0,1597.315673828125,1895.4371337890625,0.0,2705.938232421875,0.921549379825592,1.0,0.0,3.0,1.0,0.0
18175200,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9123129844665528,0.2509621679782867,0.2254024147987365,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9297367334365844,0.2636609375476837,0.2492920160293579,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3622834980487823,0.2307225465774536,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678397536277771,0.217017114162445,0.2053466290235519,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8006079196929932,0.1685724854469299,0.758293867111206,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37091064453125,285.0749206542969,1.0,0.367510586977005,1.0,1.0,0.0,1.0,-2.003371477127075,2.003368377685547,3.234571295251953e-06,1.54637348651886,1.0,1.0,0.0,52.81748962402344,55.0,42656.5390625,0.0,638.9443969726562,1.0,281.2427062988281,283.9724426269531,295.3992919921875,298.14630126953125,293.1499938964844,293.1499938964844,280.95001220703125,31466.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254291415214539,1.0,0.0,0.0,3.7369253635406494,3.736949443817138,9.317987519352756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.13916015625,0.0,1597.315673828125,1895.4371337890625,0.0,2705.938232421875,0.921549379825592,1.0,0.0,3.0,1.0,0.0
18175260,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9260478615760804,0.2540298402309418,0.2283863127231598,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9440293312072754,0.2672050893306732,0.2527920603752136,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.3645684719085693,0.2248694747686386,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8802517056465149,0.2204753309488296,0.2087345123291015,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8117836117744446,0.171114444732666,0.7700966596603394,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3714294433594,284.8918151855469,1.0,0.3688411116600036,1.0,1.0,0.0,1.0,-2.0223917961120605,2.022388458251953,3.295960596005898e-06,1.5614516735076904,0.8923307657241821,0.8923307657241821,0.0,52.0146598815918,58.0,43686.76953125,0.0,651.0911865234375,1.0,280.9573669433594,283.767822265625,295.44464111328125,298.3291320800781,293.1499938964844,293.1499938964844,281.25,37519.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419657945632935,1.0,0.0,0.0,3.713234424591065,3.71325945854187,9.20021648198599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.95947265625,0.0,1616.230224609375,1895.4371337890625,0.0,2860.0869140625,0.9199132323265076,1.0,0.0,3.0,1.0,0.0
18175320,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9260478615760804,0.2540298402309418,0.2283863127231598,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9440293312072754,0.2672050893306732,0.2527920603752136,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.3645684719085693,0.2248694747686386,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8802517056465149,0.2204753309488296,0.2087345123291015,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8117836117744446,0.171114444732666,0.7700966596603394,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3714294433594,284.8918151855469,1.0,0.3688411116600036,1.0,1.0,0.0,1.0,-2.0223917961120605,2.022388458251953,3.295960596005898e-06,1.5614516735076904,0.8923307657241821,0.8923307657241821,0.0,52.0146598815918,58.0,43686.76953125,0.0,651.0911865234375,1.0,280.9573669433594,283.767822265625,295.44464111328125,298.3291320800781,293.1499938964844,293.1499938964844,281.25,37519.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419657945632935,1.0,0.0,0.0,3.713234424591065,3.71325945854187,9.20021648198599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.95947265625,0.0,1616.230224609375,1895.4371337890625,0.0,2860.0869140625,0.9199132323265076,1.0,0.0,3.0,1.0,0.0
18175380,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9369341135025024,0.2578583061695099,0.2314759045839309,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9547763466835022,0.2712759673595428,0.25635826587677,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3699972033500671,0.2211571782827377,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8902360796928406,0.2243690490722656,0.2121754288673401,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8201305270195007,0.1740057319402694,0.7821136116981506,285.0697937011719,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3851928710937,285.0702209472656,1.0,0.3719103038311004,1.0,1.0,0.0,1.0,-2.04447865486145,2.0444753170013428,3.367375938978512e-06,1.5785311460494995,1.0,1.0,0.0,51.78083419799805,76.0,43279.4375,0.0,667.8894653320312,1.0,281.2434387207031,283.9437255859375,295.349853515625,298.14227294921875,293.1499938964844,293.1499938964844,280.95001220703125,33034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348113298416138,1.0,0.0,0.0,3.8300180435180655,3.830043315887451,9.788021770873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.70263671875,0.0,1719.541015625,1895.4371337890625,0.0,2793.2783203125,0.943468987941742,1.0,0.0,3.0,1.0,0.0
18175440,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9369341135025024,0.2578583061695099,0.2314759045839309,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9547763466835022,0.2712759673595428,0.25635826587677,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3699972033500671,0.2211571782827377,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8902360796928406,0.2243690490722656,0.2121754288673401,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8201305270195007,0.1740057319402694,0.7821136116981506,285.0697937011719,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3851928710937,285.0702209472656,1.0,0.3719103038311004,1.0,1.0,0.0,1.0,-2.04447865486145,2.0444753170013428,3.367375938978512e-06,1.5785311460494995,1.0,1.0,0.0,51.78083419799805,76.0,43279.4375,0.0,667.8894653320312,1.0,281.2434387207031,283.9437255859375,295.349853515625,298.14227294921875,293.1499938964844,293.1499938964844,280.95001220703125,33034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348113298416138,1.0,0.0,0.0,3.8300180435180655,3.830043315887451,9.788021770873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.70263671875,0.0,1719.541015625,1895.4371337890625,0.0,2793.2783203125,0.943468987941742,1.0,0.0,3.0,1.0,0.0
18175500,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9334200620651244,0.2596575021743774,0.2332761436700821,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.951448380947113,0.2732726037502289,0.2583767473697662,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.3725470900535583,0.2250526994466781,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8876774311065674,0.2262927144765854,0.2141071110963821,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8179063200950623,0.1754550337791443,0.7890454530715942,284.9342346191406,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.39117431640625,284.919921875,1.0,0.3762504756450653,1.0,1.0,0.0,1.0,-2.064374685287476,2.064371347427368,3.4323757063248195e-06,1.5938878059387207,0.9595508575439452,0.9595508575439452,0.0,53.15776062011719,76.0,44517.74609375,0.0,688.8821411132812,1.0,280.9930725097656,283.766845703125,295.40966796875,298.3678283691406,293.1499938964844,293.1499938964844,280.95001220703125,34372.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441287279129028,1.0,0.0,0.0,3.858407974243164,3.858433723449707,9.93366597867862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.2373046875,0.0,1764.75927734375,1895.4371337890625,0.0,2880.31298828125,0.9501622915267944,1.0,0.0,3.0,1.0,0.0
18175560,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9221920371055604,0.2611578404903412,0.2347809076309204,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9406484365463256,0.2750556170940399,0.2602021098136902,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.3736645579338074,0.2336577624082565,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8788616061210632,0.2280352264642715,0.2158866822719574,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8102173805236816,0.176757663488388,0.7954798340797424,284.9076538085937,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3895874023437,284.9118957519531,1.0,0.3820022344589233,1.0,1.0,0.0,1.0,-2.0885679721832275,2.088564395904541,3.512519924697699e-06,1.6126857995986938,0.927998960018158,0.927998960018158,0.0,55.74285888671875,94.0,44763.47265625,0.0,718.1500854492188,1.0,280.9560546875,283.75604248046875,295.3969116210937,298.3330383300781,293.1499938964844,293.1499938964844,280.6499938964844,36917.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498128056526184,1.0,0.0,0.0,3.816953659057617,3.8169796466827393,9.721361493575389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.31982421875,0.0,1734.1431884765625,1895.4371337890625,0.0,2933.517578125,0.9431082010269164,1.0,0.0,3.0,1.0,0.0
18175620,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8916208744049072,0.2641927301883697,0.2376825958490371,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9079844355583192,0.278593361377716,0.2637641727924347,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3711738884449005,0.2595630288124084,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8530142903327942,0.2314726412296295,0.2193700075149536,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856972217559814,0.1792935729026794,0.8080364465713501,284.88250732421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3776550292969,284.8924560546875,1.0,0.3969530165195465,1.0,1.0,0.0,1.0,-2.1466948986053467,2.146691083908081,3.7091879221407e-06,1.657860279083252,0.8477059602737427,0.8477059602737427,0.0,63.6415901184082,97.0,45924.9453125,0.0,797.2417602539062,1.0,280.6571960449219,283.71099853515625,295.37457275390625,298.39031982421875,293.1499938964844,293.1499938964844,280.95001220703125,41295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634390830993652,1.0,0.0,0.0,3.5865726470947266,3.586596965789795,8.583265298511833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.388671875,0.0,1502.676025390625,1895.4371337890625,0.0,3061.2626953125,0.8964072465896606,1.0,0.0,3.0,1.0,0.0
18175680,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8916208744049072,0.2641927301883697,0.2376825958490371,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9079844355583192,0.278593361377716,0.2637641727924347,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3711738884449005,0.2595630288124084,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8530142903327942,0.2314726412296295,0.2193700075149536,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856972217559814,0.1792935729026794,0.8080364465713501,284.88250732421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3776550292969,284.8924560546875,1.0,0.3969530165195465,1.0,1.0,0.0,1.0,-2.1466948986053467,2.146691083908081,3.7091879221407e-06,1.657860279083252,0.8477059602737427,0.8477059602737427,0.0,63.6415901184082,97.0,45924.9453125,0.0,797.2417602539062,1.0,280.6571960449219,283.71099853515625,295.37457275390625,298.39031982421875,293.1499938964844,293.1499938964844,280.95001220703125,41295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634390830993652,1.0,0.0,0.0,3.5865726470947266,3.586596965789795,8.583265298511833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.388671875,0.0,1502.676025390625,1895.4371337890625,0.0,3061.2626953125,0.8964072465896606,1.0,0.0,3.0,1.0,0.0
18175740,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8628121018409729,0.2685354351997375,0.2415882498025894,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8780630230903625,0.2830113172531128,0.2680332362651825,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9672656655311584,0.3687721192836761,0.2585539817810058,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8277785181999207,0.2356003373861313,0.223414197564125,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7608015537261963,0.1823326051235199,0.8225803971290588,285.0585327148437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3848876953125,285.0570983886719,1.0,0.4085262417793274,1.0,1.0,0.0,1.0,-2.1777029037475586,2.177699089050293,3.816915977949975e-06,1.6822301149368286,1.0,1.0,0.0,72.93463134765625,100.0,45903.92578125,0.0,859.9009399414062,1.0,280.94305419921875,283.8625793457031,295.29205322265625,298.2369079589844,293.1499938964844,293.1499938964844,280.6499938964844,32082.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560813069343567,1.0,0.0,0.0,3.760350227355957,3.7603745460510254,9.435173069505254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6064453125,0.0,1629.2431640625,1895.4371337890625,0.0,2992.259033203125,0.9273349046707152,1.0,0.0,3.0,1.0,0.0
18175800,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8628121018409729,0.2685354351997375,0.2415882498025894,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8780630230903625,0.2830113172531128,0.2680332362651825,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9672656655311584,0.3687721192836761,0.2585539817810058,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8277785181999207,0.2356003373861313,0.223414197564125,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7608015537261963,0.1823326051235199,0.8225803971290588,285.0585327148437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3848876953125,285.0570983886719,1.0,0.4085262417793274,1.0,1.0,0.0,1.0,-2.1777029037475586,2.177699089050293,3.816915977949975e-06,1.6822301149368286,1.0,1.0,0.0,72.93463134765625,100.0,45903.92578125,0.0,859.9009399414062,1.0,280.94305419921875,283.8625793457031,295.29205322265625,298.2369079589844,293.1499938964844,293.1499938964844,280.6499938964844,32082.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560813069343567,1.0,0.0,0.0,3.760350227355957,3.7603745460510254,9.435173069505254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6064453125,0.0,1629.2431640625,1895.4371337890625,0.0,2992.259033203125,0.9273349046707152,1.0,0.0,3.0,1.0,0.0
18175860,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8476883172988892,0.2720772922039032,0.2452654391527176,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.862274169921875,0.2869219183921814,0.2721636295318603,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9436410069465636,0.3688486814498901,0.2585809826850891,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8143752217292786,0.2392932623624801,0.2273153513669967,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7479406595230103,0.1850284188985824,0.8364790081977844,284.9017639160156,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3857116699219,284.9053955078125,1.0,0.4182548224925995,1.0,1.0,0.0,1.0,-2.208449125289917,2.2084450721740723,3.925001237803372e-06,1.7061760425567627,0.89520663022995,0.89520663022995,0.0,79.9886703491211,103.0,47118.25390625,0.0,915.6321411132812,1.0,280.6571960449219,283.6856689453125,295.34149169921875,298.4269714355469,293.1499938964844,293.1499938964844,280.95001220703125,37697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707830309867859,1.0,0.0,0.0,3.715562582015991,3.7155873775482178,9.211756264448924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.82421875,0.0,1620.2664794921875,1895.4371337890625,0.0,3130.15576171875,0.921042025089264,1.0,0.0,3.0,1.0,0.0
18175920,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8476883172988892,0.2720772922039032,0.2452654391527176,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.862274169921875,0.2869219183921814,0.2721636295318603,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9436410069465636,0.3688486814498901,0.2585809826850891,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8143752217292786,0.2392932623624801,0.2273153513669967,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7479406595230103,0.1850284188985824,0.8364790081977844,284.9017639160156,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3857116699219,284.9053955078125,1.0,0.4182548224925995,1.0,1.0,0.0,1.0,-2.208449125289917,2.2084450721740723,3.925001237803372e-06,1.7061760425567627,0.89520663022995,0.89520663022995,0.0,79.9886703491211,103.0,47118.25390625,0.0,915.6321411132812,1.0,280.6571960449219,283.6856689453125,295.34149169921875,298.4269714355469,293.1499938964844,293.1499938964844,280.95001220703125,37697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707830309867859,1.0,0.0,0.0,3.715562582015991,3.7155873775482178,9.211756264448924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.82421875,0.0,1620.2664794921875,1895.4371337890625,0.0,3130.15576171875,0.921042025089264,1.0,0.0,3.0,1.0,0.0
18175980,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8397888541221619,0.2764577567577362,0.249042734503746,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8539507389068604,0.2914174795150757,0.276332676410675,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9291395545005798,0.3709231317043304,0.2597651183605194,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8070012927055359,0.2434621900320053,0.2312194108963012,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7412684559822083,0.1881060153245926,0.8502885103225708,285.0858764648437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3946228027344,285.0872497558594,1.0,0.4267550110816955,1.0,1.0,0.0,1.0,-2.240686178207397,2.2406821250915527,4.039789018861484e-06,1.7311251163482666,1.0,1.0,0.0,85.3876724243164,106.0,46886.3515625,0.0,967.9949951171876,1.0,280.94354248046875,283.86212158203125,295.26690673828125,298.27178955078125,293.1499938964844,293.1499938964844,280.6499938964844,33175.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644551038742065,1.0,0.0,0.0,3.837935209274292,3.837960720062256,9.828530664890422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.3818359375,0.0,1730.2620849609375,1895.4371337890625,0.0,3070.793701171875,0.9453722834587096,1.0,0.0,3.0,1.0,0.0
