time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176040,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8397888541221619,0.2764577567577362,0.249042734503746,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8539507389068604,0.2914174795150757,0.276332676410675,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9291395545005798,0.3709231317043304,0.2597651183605194,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8070012927055359,0.2434621900320053,0.2312194108963012,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7412684559822083,0.1881060153245926,0.8502885103225708,285.0858764648437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3946228027344,285.0872497558594,1.0,0.4267550110816955,1.0,1.0,0.0,1.0,-2.240686178207397,2.2406821250915527,4.039789018861484e-06,1.7311251163482666,1.0,1.0,0.0,85.3876724243164,106.0,46886.3515625,0.0,967.9949951171876,1.0,280.94354248046875,283.86212158203125,295.26690673828125,298.27178955078125,293.1499938964844,293.1499938964844,280.6499938964844,33175.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644551038742065,1.0,0.0,0.0,3.837935209274292,3.837960720062256,9.828530664890422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.3818359375,0.0,1730.2620849609375,1895.4371337890625,0.0,3070.793701171875,0.9453722834587096,1.0,0.0,3.0,1.0,0.0
18176100,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8377347588539124,0.2784900963306427,0.2511014938354492,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8517482280731201,0.2935938239097595,0.2785691618919372,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9245725274086,0.371955931186676,0.2606445252895355,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8050640225410461,0.2454919666051864,0.2332998365163803,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7395870089530945,0.1896292269229889,0.8577643036842346,284.9522705078125,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3980407714844,284.93927001953125,1.0,0.4307878315448761,1.0,1.0,0.0,1.0,-2.258382797241211,2.258378505706787,4.103661922272295e-06,1.744884967803955,0.9730957746505736,0.9730957746505736,0.0,87.60844421386719,106.0,48192.99609375,0.0,994.4713134765624,1.0,280.6929016113281,283.6869201660156,295.3295593261719,298.509521484375,293.1499938964844,293.1499938964844,280.6499938964844,34164.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737657070159912,1.0,0.0,0.0,3.8692779541015625,3.8693037033081055,9.98971586341213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.85986328125,0.0,1776.525390625,1895.4371337890625,0.0,3158.131591796875,0.9527828097343444,1.0,0.0,3.0,1.0,0.0
18176160,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8349860906600952,0.2801771759986877,0.2527904510498047,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8489665389060974,0.2955180704593658,0.2805421054363251,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9192813634872437,0.3726802766323089,0.2612735331058502,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.802514374256134,0.2473035305738449,0.235158234834671,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7374187111854553,0.1909768879413604,0.8644494414329529,284.9172058105469,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3979187011719,284.9194030761719,1.0,0.4345987737178802,1.0,1.0,0.0,1.0,-2.2738022804260254,2.2737979888916016,4.159764102951158e-06,1.7568821907043457,0.9408973455429076,0.9408973455429076,0.0,89.95231628417969,94.0,48370.1328125,0.0,1019.4321899414062,1.0,280.6559753417969,283.6631164550781,295.32110595703125,298.4798889160156,293.1499938964844,293.1499938964844,280.3500061035156,36405.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793562054634094,1.0,0.0,0.0,3.842779874801636,3.842805862426758,9.853358733380446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.080078125,0.0,1761.600341796875,1895.4371337890625,0.0,3210.546875,0.948531210422516,1.0,0.0,3.0,1.0,0.0
18176220,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8421188592910767,0.2834965288639068,0.2556636035442352,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8567168116569519,0.2992720305919647,0.2840023934841156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.926186203956604,0.3741226494312286,0.2621898353099823,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105420470237732,0.2508266568183899,0.2384119182825088,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7440839409828186,0.1935706287622451,0.8757748007774353,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.39678955078125,284.87896728515625,1.0,0.436798483133316,1.0,1.0,0.0,1.0,-2.3000264167785645,2.3000221252441406,4.256024112692103e-06,1.7772406339645386,0.8448183536529541,0.8448183536529541,0.0,89.01535034179688,82.0,49021.75,0.0,1043.30419921875,1.0,280.3570556640625,283.6036376953125,295.30084228515625,298.51678466796875,293.1499938964844,293.1499938964844,280.6499938964844,41678.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909651041030884,1.0,0.0,0.0,3.6025495529174805,3.602574110031128,8.65990728016186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.83056640625,0.0,1522.94873046875,1895.4371337890625,0.0,3319.23193359375,0.8999689221382141,1.0,0.0,3.0,1.0,0.0
18176280,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8421188592910767,0.2834965288639068,0.2556636035442352,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8567168116569519,0.2992720305919647,0.2840023934841156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.926186203956604,0.3741226494312286,0.2621898353099823,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105420470237732,0.2508266568183899,0.2384119182825088,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7440839409828186,0.1935706287622451,0.8757748007774353,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.39678955078125,284.87896728515625,1.0,0.436798483133316,1.0,1.0,0.0,1.0,-2.3000264167785645,2.3000221252441406,4.256024112692103e-06,1.7772406339645386,0.8448183536529541,0.8448183536529541,0.0,89.01535034179688,82.0,49021.75,0.0,1043.30419921875,1.0,280.3570556640625,283.6036376953125,295.30084228515625,298.51678466796875,293.1499938964844,293.1499938964844,280.6499938964844,41678.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909651041030884,1.0,0.0,0.0,3.6025495529174805,3.602574110031128,8.65990728016186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.83056640625,0.0,1522.94873046875,1895.4371337890625,0.0,3319.23193359375,0.8999689221382141,1.0,0.0,3.0,1.0,0.0
18176340,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8648980259895325,0.288294643163681,0.25935959815979,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8805076479911804,0.3041148781776428,0.2880103886127472,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9526447653770448,0.377098023891449,0.2637819647789001,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8320537805557251,0.2552750706672668,0.2420905083417892,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641833424568176,0.1969271898269653,0.8885204792022705,285.0464782714844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4082946777344,285.0455322265625,1.0,0.4360840618610382,1.0,1.0,0.0,1.0,-2.330916166305542,2.330911636352539,4.370645456219791e-06,1.8010793924331665,0.9918187260627748,0.9918187260627748,0.0,83.10811614990234,70.0,48977.76171875,0.0,1052.9422607421875,1.0,280.6430053710937,283.7608337402344,295.2311706542969,298.3596496582031,293.1499938964844,293.1499938964844,280.3500061035156,32469.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813524842262268,1.0,0.0,0.0,3.756534576416016,3.756559133529663,9.416035027243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2783203125,0.0,1627.7686767578125,1895.4371337890625,0.0,3229.25439453125,0.9267247319221495,1.0,0.0,3.0,1.0,0.0
18176400,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8648980259895325,0.288294643163681,0.25935959815979,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8805076479911804,0.3041148781776428,0.2880103886127472,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9526447653770448,0.377098023891449,0.2637819647789001,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8320537805557251,0.2552750706672668,0.2420905083417892,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641833424568176,0.1969271898269653,0.8885204792022705,285.0464782714844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4082946777344,285.0455322265625,1.0,0.4360840618610382,1.0,1.0,0.0,1.0,-2.330916166305542,2.330911636352539,4.370645456219791e-06,1.8010793924331665,0.9918187260627748,0.9918187260627748,0.0,83.10811614990234,70.0,48977.76171875,0.0,1052.9422607421875,1.0,280.6430053710937,283.7608337402344,295.2311706542969,298.3596496582031,293.1499938964844,293.1499938964844,280.3500061035156,32469.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813524842262268,1.0,0.0,0.0,3.756534576416016,3.756559133529663,9.416035027243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2783203125,0.0,1627.7686767578125,1895.4371337890625,0.0,3229.25439453125,0.9267247319221495,1.0,0.0,3.0,1.0,0.0
18176460,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001690149307251,0.2920008599758148,0.2627252340316772,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178064465522766,0.3081878125667572,0.2918101251125335,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9869442582130432,0.3790129125118255,0.2651476263999939,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644194006919861,0.2590360045433044,0.2455727010965347,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7954695224761963,0.199724793434143,0.9005802273750305,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4096069335937,284.9088134765625,1.0,0.4335806965827942,1.0,1.0,0.0,1.0,-2.3598432540893555,2.359838962554932,4.479766630538506e-06,1.823584079742432,0.8912929892539978,0.8912929892539978,0.0,75.11607360839844,58.0,50222.76953125,0.0,1052.1982421875,1.0,280.3563232421875,283.5972900390625,295.296630859375,298.5683288574219,293.1499938964844,293.1499938964844,280.6499938964844,37917.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894101083278656,1.0,0.0,0.0,3.700251579284668,3.700276374816896,9.135993650488672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.31640625,0.0,1604.3402099609375,1895.4371337890625,0.0,3348.53857421875,0.917863130569458,1.0,0.0,3.0,1.0,0.0
18176520,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001690149307251,0.2920008599758148,0.2627252340316772,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178064465522766,0.3081878125667572,0.2918101251125335,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9869442582130432,0.3790129125118255,0.2651476263999939,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644194006919861,0.2590360045433044,0.2455727010965347,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7954695224761963,0.199724793434143,0.9005802273750305,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4096069335937,284.9088134765625,1.0,0.4335806965827942,1.0,1.0,0.0,1.0,-2.3598432540893555,2.359838962554932,4.479766630538506e-06,1.823584079742432,0.8912929892539978,0.8912929892539978,0.0,75.11607360839844,58.0,50222.76953125,0.0,1052.1982421875,1.0,280.3563232421875,283.5972900390625,295.296630859375,298.5683288574219,293.1499938964844,293.1499938964844,280.6499938964844,37917.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894101083278656,1.0,0.0,0.0,3.700251579284668,3.700276374816896,9.135993650488672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.31640625,0.0,1604.3402099609375,1895.4371337890625,0.0,3348.53857421875,0.917863130569458,1.0,0.0,3.0,1.0,0.0
18176580,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9520060420036316,0.2961325049400329,0.2658599615097046,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9697153568267822,0.3123881220817566,0.295265644788742,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3828226029872894,0.2434646487236023,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9098646640777588,0.2628086507320404,0.2486671358346939,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8345423340797424,0.202400341629982,0.9105578064918518,285.0606689453125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41473388671875,285.0608215332031,1.0,0.4292263686656952,1.0,1.0,0.0,1.0,-2.378840923309326,2.3788363933563232,4.546140644379193e-06,1.835071682929993,1.0,1.0,0.0,66.42724609375,76.0,49840.0859375,0.0,1028.36572265625,1.0,280.64337158203125,283.7502746582031,295.2413024902344,298.4267578125,293.1499938964844,293.1499938964844,280.3500061035156,33076.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872462511062622,1.0,0.0,0.0,3.8294544219970703,3.829479694366455,9.78514094640559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06884765625,0.0,1719.1888427734375,1895.4371337890625,0.0,3284.445556640625,0.9434135556221008,1.0,0.0,3.0,1.0,0.0
18176640,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9520060420036316,0.2961325049400329,0.2658599615097046,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9697153568267822,0.3123881220817566,0.295265644788742,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3828226029872894,0.2434646487236023,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9098646640777588,0.2628086507320404,0.2486671358346939,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8345423340797424,0.202400341629982,0.9105578064918518,285.0606689453125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41473388671875,285.0608215332031,1.0,0.4292263686656952,1.0,1.0,0.0,1.0,-2.378840923309326,2.3788363933563232,4.546140644379193e-06,1.835071682929993,1.0,1.0,0.0,66.42724609375,76.0,49840.0859375,0.0,1028.36572265625,1.0,280.64337158203125,283.7502746582031,295.2413024902344,298.4267578125,293.1499938964844,293.1499938964844,280.3500061035156,33076.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872462511062622,1.0,0.0,0.0,3.8294544219970703,3.829479694366455,9.78514094640559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06884765625,0.0,1719.1888427734375,1895.4371337890625,0.0,3284.445556640625,0.9434135556221008,1.0,0.0,3.0,1.0,0.0
18176700,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9448662400245668,0.2978177666664123,0.267679363489151,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.963104009628296,0.3142092823982239,0.2972313165664673,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.3860566020011902,0.2501553297042846,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9033541679382324,0.264431357383728,0.2504351139068603,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.829225480556488,0.2035247385501861,0.9165633320808412,284.9152526855469,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4161071777344,284.9029541015625,1.0,0.4299108386039734,1.0,1.0,0.0,1.0,-2.370872259140014,2.370867729187012,4.523837105807616e-06,1.8333059549331665,0.9428754448890686,0.9428754448890686,0.0,67.97390747070312,76.0,50861.6015625,0.0,1039.039306640625,1.0,280.3951110839844,283.5699462890625,295.3050537109375,298.65740966796875,293.1499938964844,293.1499938964844,280.3500061035156,34873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953578472137451,1.0,0.0,0.0,3.8508498668670654,3.850875616073608,9.894786217046203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.4287109375,0.0,1759.426513671875,1895.4371337890625,0.0,3360.275390625,0.9483588933944702,1.0,0.0,3.0,1.0,0.0
18176760,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9474450945854188,0.2991863787174225,0.2689898610115051,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.965596318244934,0.3157730400562286,0.2987892925739288,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.3887913525104522,0.2495578229427337,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9058743715286256,0.2658289074897766,0.2518248260021209,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8311021327972412,0.2044574916362762,0.9210498332977296,284.89813232421875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4124450683594,284.90234375,1.0,0.4329465925693512,1.0,1.0,0.0,1.0,-2.389118432998657,2.3891139030456543,4.591049673763337e-06,1.846043467521668,0.9128538370132446,0.9128538370132446,0.0,68.34526062011719,94.0,50973.89453125,0.0,1056.701904296875,1.0,280.3563537597656,283.5672302246094,295.3001403808594,298.6192321777344,293.1499938964844,293.1499938964844,280.04998779296875,37645.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993756771087646,1.0,0.0,0.0,3.790144205093384,3.790169954299927,9.58527948569099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6181640625,0.0,1707.5338134765625,1895.4371337890625,0.0,3397.76416015625,0.93764728307724,1.0,0.0,3.0,1.0,0.0
18176820,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9275422692298888,0.3019375205039978,0.2715574204921722,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9469406008720398,0.3188000619411468,0.3017993569374084,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.3903535306453705,0.2662718892097473,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890933990478516,0.2684821486473083,0.2545027732849121,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8167568445205688,0.2061055302619934,0.9294190406799316,284.8934631347656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4026184082031,284.8999938964844,1.0,0.4429534673690796,1.0,1.0,0.0,1.0,-2.429156541824341,2.429151773452759,4.7456956053792965e-06,1.8768393993377688,0.8463451266288757,0.8463451266288757,0.0,73.83740997314453,112.0,51890.37890625,0.0,1123.9727783203125,1.0,280.0575866699219,283.5375671386719,295.2972412109375,298.6771240234375,293.1499938964844,293.1499938964844,280.3500061035156,40810.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085413217544556,1.0,0.0,0.0,3.559741735458374,3.559765815734864,8.455324405076681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6171875,0.0,1470.154296875,1895.4371337890625,0.0,3483.0615234375,0.890240490436554,1.0,0.0,3.0,1.0,0.0
18176880,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9275422692298888,0.3019375205039978,0.2715574204921722,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9469406008720398,0.3188000619411468,0.3017993569374084,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.3903535306453705,0.2662718892097473,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890933990478516,0.2684821486473083,0.2545027732849121,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8167568445205688,0.2061055302619934,0.9294190406799316,284.8934631347656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4026184082031,284.8999938964844,1.0,0.4429534673690796,1.0,1.0,0.0,1.0,-2.429156541824341,2.429151773452759,4.7456956053792965e-06,1.8768393993377688,0.8463451266288757,0.8463451266288757,0.0,73.83740997314453,112.0,51890.37890625,0.0,1123.9727783203125,1.0,280.0575866699219,283.5375671386719,295.2972412109375,298.6771240234375,293.1499938964844,293.1499938964844,280.3500061035156,40810.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085413217544556,1.0,0.0,0.0,3.559741735458374,3.559765815734864,8.455324405076681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6171875,0.0,1470.154296875,1895.4371337890625,0.0,3483.0615234375,0.890240490436554,1.0,0.0,3.0,1.0,0.0
18176940,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8887412548065186,0.3058456182479858,0.2752240300178528,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9051409959793092,0.3226264119148254,0.305637389421463,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9706686735153198,0.3891643583774566,0.2727520167827606,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8545691967010498,0.2717656195163727,0.2578675448894501,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7844123244285583,0.2081329971551895,0.9400255680084229,285.0492858886719,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4015197753906,285.0477600097656,1.0,0.4562330245971679,1.0,1.0,0.0,1.0,-2.462595701217652,2.4625906944274902,4.8772981244837865e-06,1.9027752876281736,0.9899126887321472,0.9899126887321472,0.0,85.339111328125,130.0,52047.8046875,0.0,1210.845458984375,1.0,280.34246826171875,283.6755065917969,295.25640869140625,298.56951904296875,293.1499938964844,293.1499938964844,280.04998779296875,32137.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003589749336243,1.0,0.0,0.0,3.734544277191162,3.734568595886232,9.30611747662624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.748046875,0.0,1599.7113037109375,1895.4371337890625,0.0,3406.9306640625,0.921515166759491,1.0,0.0,3.0,1.0,0.0
18177000,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8887412548065186,0.3058456182479858,0.2752240300178528,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9051409959793092,0.3226264119148254,0.305637389421463,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9706686735153198,0.3891643583774566,0.2727520167827606,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8545691967010498,0.2717656195163727,0.2578675448894501,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7844123244285583,0.2081329971551895,0.9400255680084229,285.0492858886719,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4015197753906,285.0477600097656,1.0,0.4562330245971679,1.0,1.0,0.0,1.0,-2.462595701217652,2.4625906944274902,4.8772981244837865e-06,1.9027752876281736,0.9899126887321472,0.9899126887321472,0.0,85.339111328125,130.0,52047.8046875,0.0,1210.845458984375,1.0,280.34246826171875,283.6755065917969,295.25640869140625,298.56951904296875,293.1499938964844,293.1499938964844,280.04998779296875,32137.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003589749336243,1.0,0.0,0.0,3.734544277191162,3.734568595886232,9.30611747662624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.748046875,0.0,1599.7113037109375,1895.4371337890625,0.0,3406.9306640625,0.921515166759491,1.0,0.0,3.0,1.0,0.0
18177060,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517206907272339,0.3085315823554992,0.2785113453865051,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8667226433753967,0.3256091475486755,0.3092831969261169,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9225223064422609,0.3888162076473236,0.2728797197341919,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8211065530776978,0.2742975652217865,0.2610636353492737,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7514776587486267,0.2095060795545578,0.9498633146286012,284.9079284667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39141845703125,284.91168212890625,1.0,0.4706921279430389,1.0,1.0,0.0,1.0,-2.4869086742401123,2.486903667449951,4.974260718881851e-06,1.9216912984848025,0.8905128240585327,0.8905128240585327,0.0,100.61211395263672,148.0,53315.16015625,0.0,1304.5802001953125,1.0,280.0564880371094,283.5131225585937,295.32867431640625,298.7910461425781,293.1499938964844,293.1499938964844,280.3500061035156,37686.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130578637123108,1.0,0.0,0.0,3.6834888458251953,3.6835134029388414,9.053406415659992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7197265625,0.0,1583.4794921875,1895.4371337890625,0.0,3524.9599609375,0.9139915704727172,1.0,0.0,3.0,1.0,0.0
18177120,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517206907272339,0.3085315823554992,0.2785113453865051,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8667226433753967,0.3256091475486755,0.3092831969261169,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9225223064422609,0.3888162076473236,0.2728797197341919,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8211065530776978,0.2742975652217865,0.2610636353492737,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7514776587486267,0.2095060795545578,0.9498633146286012,284.9079284667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39141845703125,284.91168212890625,1.0,0.4706921279430389,1.0,1.0,0.0,1.0,-2.4869086742401123,2.486903667449951,4.974260718881851e-06,1.9216912984848025,0.8905128240585327,0.8905128240585327,0.0,100.61211395263672,148.0,53315.16015625,0.0,1304.5802001953125,1.0,280.0564880371094,283.5131225585937,295.32867431640625,298.7910461425781,293.1499938964844,293.1499938964844,280.3500061035156,37686.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130578637123108,1.0,0.0,0.0,3.6834888458251953,3.6835134029388414,9.053406415659992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7197265625,0.0,1583.4794921875,1895.4371337890625,0.0,3524.9599609375,0.9139915704727172,1.0,0.0,3.0,1.0,0.0
18177180,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8341352939605713,0.3104541301727295,0.2803285419940948,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8482551574707031,0.3275591135025024,0.3113073110580444,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8988634347915649,0.3894000947475433,0.2732912003993988,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8037630319595337,0.2759258449077606,0.2628197073936462,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7358167767524719,0.2103837430477142,0.9550302028656006,285.0612487792969,284.95001220703125,297.3956604003906,292.2938232421875,297.3945007324219,297.38922119140625,285.06463623046875,1.0,0.4794564247131347,1.0,1.0,0.0,1.0,-2.500331401824951,2.50032639503479,5.027890892961295e-06,1.9319701194763184,1.0,1.0,0.0,110.3270492553711,148.0,52898.79296875,0.0,1362.60595703125,1.0,280.31591796875,283.6688537597656,295.2727966308594,298.6112670898437,293.1499938964844,293.1499938964844,280.3500061035156,32747.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907335638999939,1.0,0.0,0.0,3.765470027923584,3.765494585037232,9.460882779421808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.71435546875,0.0,1640.3597412109375,1895.4371337890625,0.0,3471.861083984375,0.9301130175590516,1.0,0.0,3.0,1.0,0.0
18177240,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8240681290626526,0.3119435608386993,0.2818828225135803,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8377322554588318,0.3290405571460724,0.3129331767559051,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8858716487884521,0.3900461494922638,0.2738797068595886,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7930121421813965,0.2771623730659485,0.2642204463481903,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7267571091651917,0.2110777646303177,0.95926034450531,285.06915283203125,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3895568847656,285.0697021484375,1.0,0.4857519268989563,1.0,1.0,0.0,1.0,-2.511622905731201,2.51161789894104,5.073303782410221e-06,1.94065260887146,1.0,1.0,0.0,117.12601470947266,136.0,53165.6796875,0.0,1406.0042724609375,1.0,280.343017578125,283.6688842773437,295.2884521484375,298.6739807128906,293.1499938964844,293.1499938964844,280.04998779296875,32883.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906873881816864,1.0,0.0,0.0,3.820191383361816,3.820216655731201,9.737860864333925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.5185546875,0.0,1706.484130859375,1895.4371337890625,0.0,3467.569580078125,0.9412280321121216,1.0,0.0,3.0,1.0,0.0
18177300,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8193676471710205,0.3133579790592193,0.2835022807121277,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8329060673713684,0.3305660784244537,0.3146747350692749,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8792600035667419,0.3905054926872253,0.2744488418102264,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7880032062530518,0.2784258425235748,0.2656964063644409,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7223246693611145,0.2117380201816558,0.9634205102920532,284.92999267578125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3867492675781,284.9192199707031,1.0,0.4895080626010895,1.0,1.0,0.0,1.0,-2.52312445640564,2.5231194496154785,5.119978595757857e-06,1.9496002197265625,0.9532874226570128,0.9532874226570128,0.0,121.22272491455078,136.0,54492.45703125,0.0,1438.4246826171875,1.0,280.0932312011719,283.4940185546875,295.3576965332031,298.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,34467.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915237307548523,1.0,0.0,0.0,3.8475849628448486,3.847610712051392,9.878016271613888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.5029296875,0.0,1752.2161865234375,1895.4371337890625,0.0,3545.142578125,0.9476107954978944,1.0,0.0,3.0,1.0,0.0
18177360,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.817050576210022,0.3144322335720062,0.2846438884735107,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8306477665901184,0.3318019509315491,0.3160231709480285,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8756341934204102,0.3906204402446747,0.2746745645999908,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7856298685073853,0.2794176638126373,0.2668142914772033,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7200255990028381,0.2121716737747192,0.9661664962768556,284.88873291015625,284.95001220703125,297.4707336425781,292.31451416015625,297.4586181640625,297.3804626464844,284.8808898925781,1.0,0.4915576577186584,0.8948503732681274,0.8948503732681274,0.2000000029802322,1.0,-2.531006336212158,2.200699806213379,0.330306738615036,1.62693989276886,0.9106959700584412,0.9106959700584412,0.0,123.36907958984376,124.0,53467.93359375,0.0,1456.529541015625,1.0,280.056396484375,283.4341735839844,295.3571472167969,298.8860778808594,293.1499938964844,293.1499938964844,279.75,37184.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194926023483276,1.0,0.0,0.0,3.801993131637573,3.802018642425537,9.645303862271248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.654296875,0.0,1718.16357421875,1895.4371337890625,0.0,3584.47509765625,0.9395791888237,1.0,0.0,3.0,1.0,0.0
18177420,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8188607096672058,0.3162933588027954,0.286262571811676,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8326259255409241,0.333914041519165,0.3180211186408996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8759056925773621,0.3904672265052795,0.2745570540428161,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7875438332557678,0.2810226380825043,0.2683553099632263,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7209210991859436,0.2126968502998352,0.9686853885650636,284.8058166503906,284.95001220703125,297.5242004394531,292.33135986328125,297.4450988769531,297.365234375,284.8051147460937,1.0,0.4917643070220947,0.6845511198043823,0.6845511198043823,0.6000000238418579,1.0,-2.5401082038879395,1.2709084749221802,1.2691997289657593,0.6973249912261963,0.7396587133407593,0.7396587133407593,0.0,123.08939361572266,112.0,48028.89453125,0.0,1464.3311767578125,1.0,279.759521484375,283.3314819335937,295.2753295898437,298.5335693359375,293.1499938964844,293.1499938964844,280.04998779296875,48231.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130976796150208,1.0,0.0,0.0,3.2155261039733887,3.215548276901245,6.8991789703432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.267578125,0.0,1182.0067138671875,1895.4371337890625,0.0,3525.3291015625,0.8219135999679565,1.0,0.0,3.0,1.0,0.0
18177480,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8188607096672058,0.3162933588027954,0.286262571811676,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8326259255409241,0.333914041519165,0.3180211186408996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8759056925773621,0.3904672265052795,0.2745570540428161,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7875438332557678,0.2810226380825043,0.2683553099632263,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7209210991859436,0.2126968502998352,0.9686853885650636,284.8058166503906,284.95001220703125,297.5242004394531,292.33135986328125,297.4450988769531,297.365234375,284.8051147460937,1.0,0.4917643070220947,0.6845511198043823,0.6845511198043823,0.6000000238418579,1.0,-2.5401082038879395,1.2709084749221802,1.2691997289657593,0.6973249912261963,0.7396587133407593,0.7396587133407593,0.0,123.08939361572266,112.0,48028.89453125,0.0,1464.3311767578125,1.0,279.759521484375,283.3314819335937,295.2753295898437,298.5335693359375,293.1499938964844,293.1499938964844,280.04998779296875,48231.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130976796150208,1.0,0.0,0.0,3.2155261039733887,3.215548276901245,6.8991789703432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.267578125,0.0,1182.0067138671875,1895.4371337890625,0.0,3525.3291015625,0.8219135999679565,1.0,0.0,3.0,1.0,0.0
18177540,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8319557309150696,0.3197748959064483,0.2888472378253937,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8458354473114014,0.3371775448322296,0.3205969333648681,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8891378045082092,0.3918642103672027,0.2751150131225586,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8009434342384338,0.2835776209831238,0.270302265882492,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7312120795249939,0.2139773219823837,0.9723718762397766,284.9231872558594,284.95001220703125,297.57794189453125,292.3498229980469,297.4403991699219,297.3658752441406,284.9257202148437,1.0,0.4891588985919952,0.4742518663406372,0.4742518663406372,1.0,1.0,-2.5537362098693848,0.8923060894012451,1.6614301204681396,0.3159097731113434,0.7808777689933777,0.7808777689933777,0.0,116.95220184326172,100.0,45082.73828125,0.0,1456.0489501953125,1.0,280.03741455078125,283.4556884765625,295.1900329589844,298.1235046386719,293.1499938964844,293.1499938964844,280.3500061035156,38955.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751044869422913,1.0,0.0,0.0,3.1463987827301025,3.146418809890747,6.605730504816165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.06689453125,0.0,1060.8055419921875,1895.4371337890625,0.0,3170.6865234375,0.7962749600410461,1.0,0.0,3.0,1.0,0.0
18177600,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8319557309150696,0.3197748959064483,0.2888472378253937,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8458354473114014,0.3371775448322296,0.3205969333648681,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8891378045082092,0.3918642103672027,0.2751150131225586,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8009434342384338,0.2835776209831238,0.270302265882492,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7312120795249939,0.2139773219823837,0.9723718762397766,284.9231872558594,284.95001220703125,297.57794189453125,292.3498229980469,297.4403991699219,297.3658752441406,284.9257202148437,1.0,0.4891588985919952,0.4742518663406372,0.4742518663406372,1.0,1.0,-2.5537362098693848,0.8923060894012451,1.6614301204681396,0.3159097731113434,0.7808777689933777,0.7808777689933777,0.0,116.95220184326172,100.0,45082.73828125,0.0,1456.0489501953125,1.0,280.03741455078125,283.4556884765625,295.1900329589844,298.1235046386719,293.1499938964844,293.1499938964844,280.3500061035156,38955.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751044869422913,1.0,0.0,0.0,3.1463987827301025,3.146418809890747,6.605730504816165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.06689453125,0.0,1060.8055419921875,1895.4371337890625,0.0,3170.6865234375,0.7962749600410461,1.0,0.0,3.0,1.0,0.0
18177660,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8529755473136902,0.3237018287181854,0.2919358313083648,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8675553202629089,0.3409096002578735,0.3236495852470398,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.911719560623169,0.3937826454639435,0.276104062795639,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8213337063789368,0.2865440249443054,0.2726471424102783,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.748214602470398,0.2156571447849273,0.977751076221466,285.0262145996094,284.95001220703125,297.6319885253906,292.3697814941406,297.466552734375,297.3714599609375,285.0251159667969,1.0,0.4851290285587311,0.5073514580726624,0.5073514580726624,1.0,1.0,-2.5715835094451904,0.94256192445755,1.6290215253829956,0.3619394600391388,0.8877960443496704,0.8877960443496704,0.0,108.0774383544922,88.0,45100.33203125,0.0,1440.56103515625,1.0,280.337158203125,283.5634460449219,295.255859375,298.1078796386719,293.1499938964844,293.1499938964844,280.6499938964844,31405.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480271697044373,1.0,0.0,0.0,3.3424224853515625,3.342442750930786,7.454456181221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1318359375,0.0,1185.660888671875,1895.4371337890625,0.0,2916.79638671875,0.8331011533737183,1.0,0.0,3.0,1.0,0.0
18177720,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8529755473136902,0.3237018287181854,0.2919358313083648,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8675553202629089,0.3409096002578735,0.3236495852470398,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.911719560623169,0.3937826454639435,0.276104062795639,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8213337063789368,0.2865440249443054,0.2726471424102783,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.748214602470398,0.2156571447849273,0.977751076221466,285.0262145996094,284.95001220703125,297.6319885253906,292.3697814941406,297.466552734375,297.3714599609375,285.0251159667969,1.0,0.4851290285587311,0.5073514580726624,0.5073514580726624,1.0,1.0,-2.5715835094451904,0.94256192445755,1.6290215253829956,0.3619394600391388,0.8877960443496704,0.8877960443496704,0.0,108.0774383544922,88.0,45100.33203125,0.0,1440.56103515625,1.0,280.337158203125,283.5634460449219,295.255859375,298.1078796386719,293.1499938964844,293.1499938964844,280.6499938964844,31405.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480271697044373,1.0,0.0,0.0,3.3424224853515625,3.342442750930786,7.454456181221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1318359375,0.0,1185.660888671875,1895.4371337890625,0.0,2916.79638671875,0.8331011533737183,1.0,0.0,3.0,1.0,0.0
18177780,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8827061653137207,0.3276531994342804,0.2950513362884521,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8981377482414246,0.3447593748569488,0.3268155753612518,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9459671974182128,0.3957943916320801,0.2771660983562469,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8477387428283691,0.2896138429641723,0.2750865519046783,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7727380990982056,0.2174690812826156,0.9836910963058472,285.1063842773437,284.95001220703125,297.6863708496094,292.3910522460937,297.4963073730469,297.3773193359375,285.104248046875,1.0,0.4802972972393036,0.5404509902000427,0.5404509902000427,1.0,1.0,-2.590474843978882,1.000701904296875,1.5897730588912964,0.415654718875885,1.0,1.0,0.0,97.80284881591795,76.0,45396.828125,0.0,1419.97802734375,1.0,280.6400451660156,283.6481018066406,295.35504150390625,298.2253723144531,293.1499938964844,293.1499938964844,280.3500061035156,29396.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387095928192139,1.0,0.0,0.0,3.610294342041016,3.610316753387451,8.697180646777269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.52099609375,0.0,1440.56689453125,1895.4371337890625,0.0,2829.6611328125,0.8912205100059509,1.0,0.0,3.0,1.0,0.0
18177840,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8827061653137207,0.3276531994342804,0.2950513362884521,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8981377482414246,0.3447593748569488,0.3268155753612518,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9459671974182128,0.3957943916320801,0.2771660983562469,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8477387428283691,0.2896138429641723,0.2750865519046783,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7727380990982056,0.2174690812826156,0.9836910963058472,285.1063842773437,284.95001220703125,297.6863708496094,292.3910522460937,297.4963073730469,297.3773193359375,285.104248046875,1.0,0.4802972972393036,0.5404509902000427,0.5404509902000427,1.0,1.0,-2.590474843978882,1.000701904296875,1.5897730588912964,0.415654718875885,1.0,1.0,0.0,97.80284881591795,76.0,45396.828125,0.0,1419.97802734375,1.0,280.6400451660156,283.6481018066406,295.35504150390625,298.2253723144531,293.1499938964844,293.1499938964844,280.3500061035156,29396.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387095928192139,1.0,0.0,0.0,3.610294342041016,3.610316753387451,8.697180646777269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.52099609375,0.0,1440.56689453125,1895.4371337890625,0.0,2829.6611328125,0.8912205100059509,1.0,0.0,3.0,1.0,0.0
