time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177900,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.90078866481781,0.3291354775428772,0.2964277267456054,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9174848794937134,0.346347838640213,0.3282854557037353,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9650795459747314,0.3963469862937927,0.2775774896144867,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8640947341918945,0.290859043598175,0.2762081623077392,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7879400849342346,0.2181590795516967,0.986355185508728,284.9481506347656,284.95001220703125,297.71368408203125,292.40216064453125,297.5087280273437,297.3757019042969,284.9359741210937,1.0,0.4776490032672882,0.5570008158683777,0.5570008158683777,1.0,1.0,-2.598942995071411,1.0264376401901243,1.5725053548812866,0.4394603073596954,0.9455381035804749,0.9455381035804749,0.0,92.51830291748048,76.0,46852.17578125,0.0,1407.6290283203125,1.0,280.3978271484375,283.45904541015625,295.4637756347656,298.5335388183594,293.1499938964844,293.1499938964844,280.3500061035156,31834.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500648736953735,1.0,0.0,0.0,3.6817662715911865,3.6817898750305176,9.044940156854864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.62060546875,0.0,1537.3580322265625,1895.4371337890625,0.0,2935.87841796875,0.9081798195838928,1.0,0.0,3.0,1.0,0.0
18177960,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.920904815196991,0.3302197456359863,0.2973237633705139,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9392054080963136,0.3476112186908722,0.3293814957141876,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9825748205184937,0.3964999914169311,0.2776305377483368,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8817106485366821,0.2918117642402649,0.2770043015480041,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8039029240608215,0.2186007499694824,0.9877952337265016,284.9027709960937,284.95001220703125,297.7410888671875,292.4135437011719,297.5161437988281,297.369873046875,284.903076171875,1.0,0.474734902381897,0.5553586483001709,0.5553586483001709,1.0,1.0,-2.6040916442871094,1.0281068086624146,1.5759849548339844,0.439965009689331,0.9036552906036376,0.9036552906036376,0.0,87.47319030761719,64.0,46957.265625,0.0,1392.001220703125,1.0,280.3573303222656,283.4233703613281,295.4828796386719,298.5480041503906,293.1499938964844,293.1499938964844,280.04998779296875,35433.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579207062721252,1.0,0.0,0.0,3.660966157913208,3.660990238189697,8.943030707087019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.09716796875,0.0,1541.150390625,1895.4371337890625,0.0,3009.505126953125,0.9067234396934508,1.0,0.0,3.0,1.0,0.0
18178020,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9576888680458068,0.3323283195495605,0.2988850772380829,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.974320352077484,0.3501476049423218,0.3313681185245514,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.3987733721733093,0.2692161798477173,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9140089750289916,0.2935127019882202,0.278328388929367,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8300193548202515,0.2192479521036148,0.9894444942474364,284.842041015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5321044921875,297.3616638183594,284.84967041015625,1.0,0.467278242111206,0.5520743727684021,0.5520743727684021,1.0,1.0,-2.591639757156372,1.0186538696289062,1.5729857683181765,0.4313243329524994,0.7884089946746826,0.7884089946746826,0.0,79.26261138916016,82.0,46806.07421875,0.0,1344.7913818359375,1.0,280.05926513671875,283.3638000488281,295.4797668457031,298.5781555175781,293.1499938964844,293.1499938964844,280.3500061035156,42847.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703731298446655,1.0,0.0,0.0,3.3763129711151123,3.376335620880127,7.606392387060623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.12939453125,0.0,1296.8531494140625,1895.4371337890625,0.0,3126.31103515625,0.849979817867279,1.0,0.0,3.0,1.0,0.0
18178080,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9576888680458068,0.3323283195495605,0.2988850772380829,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.974320352077484,0.3501476049423218,0.3313681185245514,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.3987733721733093,0.2692161798477173,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9140089750289916,0.2935127019882202,0.278328388929367,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8300193548202515,0.2192479521036148,0.9894444942474364,284.842041015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5321044921875,297.3616638183594,284.84967041015625,1.0,0.467278242111206,0.5520743727684021,0.5520743727684021,1.0,1.0,-2.591639757156372,1.0186538696289062,1.5729857683181765,0.4313243329524994,0.7884089946746826,0.7884089946746826,0.0,79.26261138916016,82.0,46806.07421875,0.0,1344.7913818359375,1.0,280.05926513671875,283.3638000488281,295.4797668457031,298.5781555175781,293.1499938964844,293.1499938964844,280.3500061035156,42847.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703731298446655,1.0,0.0,0.0,3.3763129711151123,3.376335620880127,7.606392387060623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.12939453125,0.0,1296.8531494140625,1895.4371337890625,0.0,3126.31103515625,0.849979817867279,1.0,0.0,3.0,1.0,0.0
18178140,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9692203998565674,0.3359349370002746,0.3017514646053314,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9844217896461488,0.3535183072090149,0.3343408405780792,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.4042035639286041,0.262421578168869,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9258728623390198,0.2961535453796386,0.2805282771587372,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379991054534912,0.2206444144248962,0.9945070147514344,284.9955444335937,284.95001220703125,297.8517150878906,292.46148681640625,297.5565490722656,297.3668212890625,284.99615478515625,1.0,0.4695700407028198,0.5487900972366333,0.5487900972366333,1.0,1.0,-2.6093783378601074,1.0219509601593018,1.5874273777008057,0.4321149885654449,0.8992409110069275,0.8992409110069275,0.0,78.15943908691406,100.0,46500.1328125,0.0,1357.5457763671875,1.0,280.34014892578125,283.51220703125,295.4217529296875,298.4019775390625,293.1499938964844,293.1499938964844,280.6499938964844,33501.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572145700454712,1.0,0.0,0.0,3.5027225017547607,3.502744674682617,8.186622721950698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.3212890625,0.0,1357.466552734375,1895.4371337890625,0.0,3002.88427734375,0.8706234693527222,1.0,0.0,3.0,1.0,0.0
18178200,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9692203998565674,0.3359349370002746,0.3017514646053314,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9844217896461488,0.3535183072090149,0.3343408405780792,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.4042035639286041,0.262421578168869,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9258728623390198,0.2961535453796386,0.2805282771587372,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379991054534912,0.2206444144248962,0.9945070147514344,284.9955444335937,284.95001220703125,297.8517150878906,292.46148681640625,297.5565490722656,297.3668212890625,284.99615478515625,1.0,0.4695700407028198,0.5487900972366333,0.5487900972366333,1.0,1.0,-2.6093783378601074,1.0219509601593018,1.5874273777008057,0.4321149885654449,0.8992409110069275,0.8992409110069275,0.0,78.15943908691406,100.0,46500.1328125,0.0,1357.5457763671875,1.0,280.34014892578125,283.51220703125,295.4217529296875,298.4019775390625,293.1499938964844,293.1499938964844,280.6499938964844,33501.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572145700454712,1.0,0.0,0.0,3.5027225017547607,3.502744674682617,8.186622721950698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.3212890625,0.0,1357.466552734375,1895.4371337890625,0.0,3002.88427734375,0.8706234693527222,1.0,0.0,3.0,1.0,0.0
18178260,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.95752215385437,0.3398024439811706,0.3052760660648346,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9737027287483216,0.3572980165481567,0.3379381000995636,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.4073945879936218,0.275107741355896,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.9127230644226074,0.2990920543670654,0.2833603918552398,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8277514576911926,0.2222895473241806,1.0022310018539429,285.1198425292969,284.95001220703125,297.9076538085937,292.48663330078125,297.5825500488281,297.3733825683594,285.11981201171875,1.0,0.4781595766544342,0.5479443669319153,0.5479443669319153,1.0,1.0,-2.645845651626587,1.036750316619873,1.609095335006714,0.4383985996246338,1.0,1.0,0.0,82.73888397216797,118.0,46506.2421875,0.0,1426.0927734375,1.0,280.6419677734375,283.6369323730469,295.4566345214844,298.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,31032.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480080962181091,1.0,0.0,0.0,3.7118239402771,3.7118477821350098,9.193228152071242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.021484375,0.0,1565.24853515625,1895.4371337890625,0.0,2916.617919921875,0.9153444766998292,1.0,0.0,3.0,1.0,0.0
18178320,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.95752215385437,0.3398024439811706,0.3052760660648346,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9737027287483216,0.3572980165481567,0.3379381000995636,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.4073945879936218,0.275107741355896,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.9127230644226074,0.2990920543670654,0.2833603918552398,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8277514576911926,0.2222895473241806,1.0022310018539429,285.1198425292969,284.95001220703125,297.9076538085937,292.48663330078125,297.5825500488281,297.3733825683594,285.11981201171875,1.0,0.4781595766544342,0.5479443669319153,0.5479443669319153,1.0,1.0,-2.645845651626587,1.036750316619873,1.609095335006714,0.4383985996246338,1.0,1.0,0.0,82.73888397216797,118.0,46506.2421875,0.0,1426.0927734375,1.0,280.6419677734375,283.6369323730469,295.4566345214844,298.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,31032.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480080962181091,1.0,0.0,0.0,3.7118239402771,3.7118477821350098,9.193228152071242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.021484375,0.0,1565.24853515625,1895.4371337890625,0.0,2916.617919921875,0.9153444766998292,1.0,0.0,3.0,1.0,0.0
18178380,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.94171541929245,0.341388463973999,0.3071467876434326,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.959097683429718,0.3590505421161651,0.3399652540683746,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.996158242225647,0.4064479768276214,0.2849621772766113,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8980221748352051,0.3004139959812164,0.2849567234516144,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8157142400741577,0.2229682207107544,1.006726861000061,284.9665832519531,284.95001220703125,297.9391784667969,292.5009765625,297.5921630859375,297.3687438964844,284.9579772949219,1.0,0.4849383533000946,0.54747074842453,0.54747074842453,1.0,1.0,-2.670185804367065,1.0467461347579956,1.6234396696090698,0.4431525766849518,0.9719935059547424,0.9719935059547424,0.0,87.60001373291016,118.0,48141.68359375,0.0,1480.7677001953125,1.0,280.38580322265625,283.4476928710937,295.56109619140625,298.7107849121094,293.1499938964844,293.1499938964844,280.3500061035156,32670.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591827154159546,1.0,0.0,0.0,3.776388883590698,3.7764134407043457,9.515830470263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.85546875,0.0,1652.6099853515625,1895.4371337890625,0.0,3021.34033203125,0.9307146072387696,1.0,0.0,3.0,1.0,0.0
18178440,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9182897806167604,0.3422220051288605,0.3082550168037414,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.936356484889984,0.3600954413414001,0.3413091897964477,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9768307209014891,0.4051708877086639,0.2843212187290191,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8782663941383362,0.3011476099491119,0.2860018610954284,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7979539036750793,0.2232369482517242,1.0095597505569458,284.9292907714844,284.95001220703125,297.96405029296875,292.5123291015625,297.5979309082031,297.3622436523437,284.9293212890625,1.0,0.4903192818164825,0.5470986366271973,0.5470986366271973,1.0,1.0,-2.677618265151977,1.0494989156723022,1.6281192302703855,0.4441951215267181,0.9449495673179626,0.9449495673179626,0.0,93.90630340576172,136.0,48348.6640625,0.0,1519.402587890625,1.0,280.3561706542969,283.4154968261719,295.5746154785156,298.7215881347656,293.1499938964844,293.1499938964844,280.04998779296875,34771.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650413751602173,1.0,0.0,0.0,3.7782623767852783,3.778287410736084,9.525275004307332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4638671875,0.0,1671.0858154296875,1895.4371337890625,0.0,3076.293701171875,0.9327639937400818,1.0,0.0,3.0,1.0,0.0
18178500,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8945054411888123,0.3429933488368988,0.3093527257442474,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9105299115180968,0.3611153960227966,0.3426847755908966,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.9511303305625916,0.4040907025337219,0.2836841940879822,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8571208119392395,0.3018178343772888,0.2870438694953918,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7779750227928162,0.2233820259571075,1.0121291875839231,284.8106689453125,284.95001220703125,297.9924011230469,292.5253601074219,297.60418701171875,297.3543701171875,284.807861328125,1.0,0.4965553283691406,0.5466758012771606,0.5466758012771606,1.0,1.0,-2.683105945587158,1.0513218641281128,1.6317840814590454,0.4447900056838989,0.8406941890716553,0.8406941890716553,0.0,101.9030990600586,136.0,49169.6015625,0.0,1564.1990966796875,1.0,280.09722900390625,283.2778015136719,295.6123352050781,298.8910217285156,293.1499938964844,293.1499938964844,280.04998779296875,39941.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751445412635803,1.0,0.0,0.0,3.698934316635132,3.6989595890045166,9.129490194936808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.72705078125,0.0,1618.18017578125,1895.4371337890625,0.0,3171.062255859375,0.9162399768829346,1.0,0.0,3.0,1.0,0.0
18178560,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8746901154518127,0.3438347280025482,0.3103165328502655,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8900699615478516,0.3621446788311004,0.3439226448535919,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9259855151176452,0.4034596681594848,0.2832847237586975,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8392799496650696,0.3024747967720032,0.2879500687122345,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7607353925704956,0.2234815210103988,1.0140550136566162,284.8633117675781,284.95001220703125,298.0209045410156,292.5384826660156,297.61041259765625,297.34649658203125,284.8687744140625,1.0,0.5029410123825073,0.5458228588104248,0.5458228588104248,1.0,1.0,-2.688673734664917,1.0526329278945925,1.6360406875610352,0.4447643160820007,0.8360615372657776,0.8360615372657776,0.0,110.19092559814452,154.0,48854.78125,0.0,1610.0240478515625,1.0,280.0574951171875,283.3372802734375,295.5853271484375,298.7949523925781,293.1499938964844,293.1499938964844,280.3500061035156,41366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780481815338135,1.0,0.0,0.0,3.554046154022217,3.554070234298706,8.42828967506648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.6220703125,0.0,1468.109130859375,1895.4371337890625,0.0,3198.286376953125,0.8887190818786621,1.0,0.0,3.0,1.0,0.0
18178620,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8458927273750305,0.3468937575817108,0.3133232295513153,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.859975278377533,0.3652296960353851,0.3471808135509491,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8899719715118408,0.4041601717472076,0.2838516533374786,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8126354217529297,0.3046408295631408,0.2903887629508972,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7355606555938721,0.2243158817291259,1.019919514656067,285.0155334472656,284.95001220703125,298.0782775878906,292.5648803710937,297.63262939453125,297.3466186523437,285.0145874023437,1.0,0.5163170695304871,0.5441169738769531,0.5441169738769531,1.0,1.0,-2.706851959228516,1.0582369565963743,1.6486150026321411,0.4460216164588928,0.95454603433609,0.95454603433609,0.0,126.54718017578124,157.0,48510.77734375,0.0,1711.547607421875,1.0,280.34259033203125,283.4880676269531,295.5343322753906,298.6378173828125,293.1499938964844,293.1499938964844,280.04998779296875,33041.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671714067459106,1.0,0.0,0.0,3.6873764991760254,3.687400341033936,9.072526836462202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.728515625,0.0,1552.7852783203125,1895.4371337890625,0.0,3096.27587890625,0.911430835723877,1.0,0.0,3.0,1.0,0.0
18178680,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8458927273750305,0.3468937575817108,0.3133232295513153,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.859975278377533,0.3652296960353851,0.3471808135509491,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8899719715118408,0.4041601717472076,0.2838516533374786,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8126354217529297,0.3046408295631408,0.2903887629508972,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7355606555938721,0.2243158817291259,1.019919514656067,285.0155334472656,284.95001220703125,298.0782775878906,292.5648803710937,297.63262939453125,297.3466186523437,285.0145874023437,1.0,0.5163170695304871,0.5441169738769531,0.5441169738769531,1.0,1.0,-2.706851959228516,1.0582369565963743,1.6486150026321411,0.4460216164588928,0.95454603433609,0.95454603433609,0.0,126.54718017578124,157.0,48510.77734375,0.0,1711.547607421875,1.0,280.34259033203125,283.4880676269531,295.5343322753906,298.6378173828125,293.1499938964844,293.1499938964844,280.04998779296875,33041.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671714067459106,1.0,0.0,0.0,3.6873764991760254,3.687400341033936,9.072526836462202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.728515625,0.0,1552.7852783203125,1895.4371337890625,0.0,3096.27587890625,0.911430835723877,1.0,0.0,3.0,1.0,0.0
18178740,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8309823274612427,0.3489472270011902,0.3158556520938873,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8444854617118835,0.3676841557025909,0.3501358032226562,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8712716698646545,0.4043691456317901,0.2844763696193695,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7970809936523438,0.3062657415866852,0.2925389111042022,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7220426797866821,0.2247605919837951,1.024649977684021,284.9006652832031,284.95001220703125,298.1361999511719,292.5913391113281,297.64990234375,297.3386535644531,284.9039001464844,1.0,0.5254448056221008,0.5424110889434814,0.5424110889434814,1.0,1.0,-2.722474813461304,1.0626497268676758,1.6598252058029177,0.4468940794467926,0.8579708337783813,0.8579708337783813,0.0,137.9683380126953,145.0,49416.85546875,0.0,1787.6162109375,1.0,280.05731201171875,283.3561096191406,295.6210021972656,298.84625244140625,293.1499938964844,293.1499938964844,280.3500061035156,38901.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773293495178223,1.0,0.0,0.0,3.577235221862793,3.577259063720703,8.538631846022326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.0556640625,0.0,1474.9912109375,1895.4371337890625,0.0,3191.54736328125,0.8915479183197021,1.0,0.0,3.0,1.0,0.0
18178800,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8309823274612427,0.3489472270011902,0.3158556520938873,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8444854617118835,0.3676841557025909,0.3501358032226562,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8712716698646545,0.4043691456317901,0.2844763696193695,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7970809936523438,0.3062657415866852,0.2925389111042022,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7220426797866821,0.2247605919837951,1.024649977684021,284.9006652832031,284.95001220703125,298.1361999511719,292.5913391113281,297.64990234375,297.3386535644531,284.9039001464844,1.0,0.5254448056221008,0.5424110889434814,0.5424110889434814,1.0,1.0,-2.722474813461304,1.0626497268676758,1.6598252058029177,0.4468940794467926,0.8579708337783813,0.8579708337783813,0.0,137.9683380126953,145.0,49416.85546875,0.0,1787.6162109375,1.0,280.05731201171875,283.3561096191406,295.6210021972656,298.84625244140625,293.1499938964844,293.1499938964844,280.3500061035156,38901.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773293495178223,1.0,0.0,0.0,3.577235221862793,3.577259063720703,8.538631846022326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.0556640625,0.0,1474.9912109375,1895.4371337890625,0.0,3191.54736328125,0.8915479183197021,1.0,0.0,3.0,1.0,0.0
18178860,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8312788605690002,0.3519318997859955,0.318285197019577,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8448320627212524,0.3707934021949768,0.3528793156147003,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8700024485588074,0.4055330753326416,0.2850963771343231,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7970544695854187,0.3084206879138946,0.2944225072860718,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7212845087051392,0.2255992740392685,1.0278939008712769,285.0335693359375,284.95001220703125,298.1946716308594,292.6177673339844,297.6733703613281,297.3403015136719,285.0318603515625,1.0,0.5276996493339539,0.5410252213478088,0.5410252213478088,1.0,1.0,-2.735595226287842,1.0663933753967283,1.6692018508911133,0.4474972486495971,0.9805921912193298,0.9805921912193298,0.0,139.60313415527344,133.0,49059.83203125,0.0,1815.0455322265625,1.0,280.3428649902344,283.490966796875,295.59210205078125,298.7279357910156,293.1499938964844,293.1499938964844,280.04998779296875,32367.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681356906890869,1.0,0.0,0.0,3.727319240570069,3.7273433208465576,9.27014411900018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0966796875,0.0,1593.1494140625,1895.4371337890625,0.0,3105.322021484375,0.9199623465538024,1.0,0.0,3.0,1.0,0.0
18178920,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8312788605690002,0.3519318997859955,0.318285197019577,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8448320627212524,0.3707934021949768,0.3528793156147003,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8700024485588074,0.4055330753326416,0.2850963771343231,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7970544695854187,0.3084206879138946,0.2944225072860718,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7212845087051392,0.2255992740392685,1.0278939008712769,285.0335693359375,284.95001220703125,298.1946716308594,292.6177673339844,297.6733703613281,297.3403015136719,285.0318603515625,1.0,0.5276996493339539,0.5410252213478088,0.5410252213478088,1.0,1.0,-2.735595226287842,1.0663933753967283,1.6692018508911133,0.4474972486495971,0.9805921912193298,0.9805921912193298,0.0,139.60313415527344,133.0,49059.83203125,0.0,1815.0455322265625,1.0,280.3428649902344,283.490966796875,295.59210205078125,298.7279357910156,293.1499938964844,293.1499938964844,280.04998779296875,32367.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681356906890869,1.0,0.0,0.0,3.727319240570069,3.7273433208465576,9.27014411900018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0966796875,0.0,1593.1494140625,1895.4371337890625,0.0,3105.322021484375,0.9199623465538024,1.0,0.0,3.0,1.0,0.0
18178980,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8390094637870789,0.353915274143219,0.3202005326747894,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8531038165092468,0.3732465207576751,0.3552508354187011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8773025274276733,0.4058709144592285,0.2854191958904266,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8049726486206055,0.3100225031375885,0.2959649562835693,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.727035403251648,0.2260580658912658,1.0298800468444824,284.89361572265625,284.95001220703125,298.2536926269531,292.6439514160156,297.6913757324219,297.3329162597656,284.8966064453125,1.0,0.5262356400489807,0.5396392941474915,0.5396392941474915,1.0,1.0,-2.7453837394714355,1.0686548948287964,1.6767288446426392,0.4475157856941223,0.8711806535720825,0.8711806535720825,0.0,135.76048278808594,121.0,49997.7109375,0.0,1811.96337890625,1.0,280.05670166015625,283.335693359375,295.67877197265625,298.9431457519531,293.1499938964844,293.1499938964844,280.3500061035156,38605.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794116973876953,1.0,0.0,0.0,3.6410915851593018,3.64111590385437,8.8461945324525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.98828125,0.0,1542.7283935546875,1895.4371337890625,0.0,3211.067138671875,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
18179040,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8390094637870789,0.353915274143219,0.3202005326747894,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8531038165092468,0.3732465207576751,0.3552508354187011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8773025274276733,0.4058709144592285,0.2854191958904266,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8049726486206055,0.3100225031375885,0.2959649562835693,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.727035403251648,0.2260580658912658,1.0298800468444824,284.89361572265625,284.95001220703125,298.2536926269531,292.6439514160156,297.6913757324219,297.3329162597656,284.8966064453125,1.0,0.5262356400489807,0.5396392941474915,0.5396392941474915,1.0,1.0,-2.7453837394714355,1.0686548948287964,1.6767288446426392,0.4475157856941223,0.8711806535720825,0.8711806535720825,0.0,135.76048278808594,121.0,49997.7109375,0.0,1811.96337890625,1.0,280.05670166015625,283.335693359375,295.67877197265625,298.9431457519531,293.1499938964844,293.1499938964844,280.3500061035156,38605.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794116973876953,1.0,0.0,0.0,3.6410915851593018,3.64111590385437,8.8461945324525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.98828125,0.0,1542.7283935546875,1895.4371337890625,0.0,3211.067138671875,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
18179100,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8450086116790771,0.3552961051464081,0.3210459351539612,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8595045804977417,0.3747247755527496,0.3563141226768493,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8833321928977966,0.4063743054866791,0.2854875922203064,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8109393119812012,0.3110213875770569,0.2966120839118957,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7316023707389832,0.2264245152473449,1.0303224325180054,285.0292663574219,284.95001220703125,298.283447265625,292.6568908691406,297.70269775390625,297.3328552246094,285.03466796875,1.0,0.5245339274406433,0.5389463305473328,0.5389463305473328,1.0,1.0,-2.749064683914185,1.06926167011261,1.6798028945922852,0.4471668303012848,0.9643614292144777,0.9643614292144777,0.0,132.50897216796875,121.0,49285.40625,0.0,1802.3331298828125,1.0,280.3019714355469,283.4842834472656,295.62628173828125,298.7446594238281,293.1499938964844,293.1499938964844,280.3500061035156,33900.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728826642036438,1.0,0.0,0.0,3.690978765487671,3.69100284576416,9.090261414712586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.009765625,0.0,1563.35546875,1895.4371337890625,0.0,3149.849853515625,0.9149253368377686,1.0,0.0,3.0,1.0,0.0
18179160,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8535299897193909,0.3569133281707763,0.3222725689411163,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.86844801902771,0.3764099180698395,0.3576649725437164,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8920222520828247,0.4071252644062042,0.2858301997184753,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8188542723655701,0.3122003972530365,0.297494500875473,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7381047606468201,0.2269453704357147,1.0315885543823242,285.03253173828125,284.95001220703125,298.3133544921875,292.6697082519531,297.7157897949219,297.33563232421875,285.0310974121094,1.0,0.5225258469581604,0.5382780432701111,0.5382780432701111,1.0,1.0,-2.755153179168701,1.0709378719329834,1.684215426445007,0.4473720490932464,0.9951613545417786,0.9951613545417786,0.0,128.28524780273438,109.0,49532.79296875,0.0,1791.7598876953125,1.0,280.3429870605469,283.4788513183594,295.6449279785156,298.8127136230469,293.1499938964844,293.1499938964844,280.04998779296875,32576.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703584671020508,1.0,0.0,0.0,3.777574300765991,3.777598857879639,9.521805282020068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4697265625,0.0,1653.27685546875,1895.4371337890625,0.0,3126.173095703125,0.9315902590751648,1.0,0.0,3.0,1.0,0.0
18179220,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8732439279556274,0.3589155375957489,0.3240208029747009,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8892463445663452,0.3789317905902862,0.3599018156528473,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9124295115470886,0.4075488746166229,0.2860689759254455,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.836416482925415,0.313837319612503,0.2988699674606323,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7533895969390869,0.2274620532989502,1.0328789949417114,284.8882141113281,284.95001220703125,298.3736267089844,292.6949157714844,297.73468017578125,297.3292236328125,284.89111328125,1.0,0.5175554752349854,0.5369413495063782,0.5369413495063782,1.0,1.0,-2.7634408473968506,1.0725679397583008,1.6908729076385498,0.4471019208431244,0.8809869885444641,0.8809869885444641,0.0,119.18473815917967,97.0,50479.29296875,0.0,1761.48828125,1.0,280.0563049316406,283.31884765625,295.72869873046875,299.0242919921875,293.1499938964844,293.1499938964844,280.3500061035156,38625.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813545107841492,1.0,0.0,0.0,3.694534540176392,3.694559335708618,9.107784535444808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.474609375,0.0,1603.16796875,1895.4371337890625,0.0,3229.273193359375,0.9169796109199524,1.0,0.0,3.0,1.0,0.0
18179280,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8732439279556274,0.3589155375957489,0.3240208029747009,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8892463445663452,0.3789317905902862,0.3599018156528473,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9124295115470886,0.4075488746166229,0.2860689759254455,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.836416482925415,0.313837319612503,0.2988699674606323,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7533895969390869,0.2274620532989502,1.0328789949417114,284.8882141113281,284.95001220703125,298.3736267089844,292.6949157714844,297.73468017578125,297.3292236328125,284.89111328125,1.0,0.5175554752349854,0.5369413495063782,0.5369413495063782,1.0,1.0,-2.7634408473968506,1.0725679397583008,1.6908729076385498,0.4471019208431244,0.8809869885444641,0.8809869885444641,0.0,119.18473815917967,97.0,50479.29296875,0.0,1761.48828125,1.0,280.0563049316406,283.31884765625,295.72869873046875,299.0242919921875,293.1499938964844,293.1499938964844,280.3500061035156,38625.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813545107841492,1.0,0.0,0.0,3.694534540176392,3.694559335708618,9.107784535444808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.474609375,0.0,1603.16796875,1895.4371337890625,0.0,3229.273193359375,0.9169796109199524,1.0,0.0,3.0,1.0,0.0
18179340,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9008417725563048,0.3619402647018432,0.3259921371936798,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.91875022649765,0.3821739852428436,0.3622607588768005,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9432964324951172,0.408882737159729,0.2864410877227783,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8608839511871338,0.3160527646541595,0.3003086149692535,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7752731442451477,0.2283988744020462,1.0342307090759275,285.0340881347656,284.95001220703125,298.4345703125,292.7193603515625,297.7600402832031,297.3328857421875,285.03289794921875,1.0,0.5117837190628052,0.53560471534729,0.53560471534729,1.0,1.0,-2.772437810897827,1.0745025873184204,1.6979351043701172,0.4467966258525848,1.0,1.0,0.0,108.64850616455078,85.0,49940.578125,0.0,1725.311767578125,1.0,280.34356689453125,283.469970703125,295.6934509277344,298.88836669921875,293.1499938964844,293.1499938964844,280.04998779296875,32875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720600008964539,1.0,0.0,0.0,3.8196005821228014,3.819625854492188,9.734848163134302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6484375,0.0,1705.7071533203125,1895.4371337890625,0.0,3142.133544921875,0.9411448240280152,1.0,0.0,3.0,1.0,0.0
18179400,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9008417725563048,0.3619402647018432,0.3259921371936798,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.91875022649765,0.3821739852428436,0.3622607588768005,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9432964324951172,0.408882737159729,0.2864410877227783,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8608839511871338,0.3160527646541595,0.3003086149692535,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7752731442451477,0.2283988744020462,1.0342307090759275,285.0340881347656,284.95001220703125,298.4345703125,292.7193603515625,297.7600402832031,297.3328857421875,285.03289794921875,1.0,0.5117837190628052,0.53560471534729,0.53560471534729,1.0,1.0,-2.772437810897827,1.0745025873184204,1.6979351043701172,0.4467966258525848,1.0,1.0,0.0,108.64850616455078,85.0,49940.578125,0.0,1725.311767578125,1.0,280.34356689453125,283.469970703125,295.6934509277344,298.88836669921875,293.1499938964844,293.1499938964844,280.04998779296875,32875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720600008964539,1.0,0.0,0.0,3.8196005821228014,3.819625854492188,9.734848163134302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6484375,0.0,1705.7071533203125,1895.4371337890625,0.0,3142.133544921875,0.9411448240280152,1.0,0.0,3.0,1.0,0.0
18179460,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9393534064292908,0.363936185836792,0.3276794850826263,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9585500955581664,0.3847555816173553,0.3644919693470001,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9785038828849792,0.4093682765960693,0.2866773903369903,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.893595278263092,0.3177108764648437,0.3016413450241089,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8041634559631348,0.2289508432149887,1.0353755950927734,284.8876647949219,284.95001220703125,298.4961853027344,292.7428894042969,297.7796630859375,297.3270263671875,284.8897705078125,1.0,0.5055969953536987,0.5342722535133362,0.5342722535133362,1.0,1.0,-2.780416488647461,1.0759539604187012,1.7044624090194702,0.4464448690414428,0.8915821313858032,0.8915821313858032,0.0,97.76658630371094,88.0,50926.60546875,0.0,1685.7227783203125,1.0,280.05712890625,283.3062438964844,295.775146484375,299.09918212890625,293.1499938964844,293.1499938964844,280.3500061035156,38416.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828389048576355,1.0,0.0,0.0,3.743483781814575,3.74350905418396,9.350723075840506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.83349609375,0.0,1658.223876953125,1895.4371337890625,0.0,3243.179443359375,0.9276670217514038,1.0,0.0,3.0,1.0,0.0
18179520,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9393534064292908,0.363936185836792,0.3276794850826263,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9585500955581664,0.3847555816173553,0.3644919693470001,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9785038828849792,0.4093682765960693,0.2866773903369903,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.893595278263092,0.3177108764648437,0.3016413450241089,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8041634559631348,0.2289508432149887,1.0353755950927734,284.8876647949219,284.95001220703125,298.4961853027344,292.7428894042969,297.7796630859375,297.3270263671875,284.8897705078125,1.0,0.5055969953536987,0.5342722535133362,0.5342722535133362,1.0,1.0,-2.780416488647461,1.0759539604187012,1.7044624090194702,0.4464448690414428,0.8915821313858032,0.8915821313858032,0.0,97.76658630371094,88.0,50926.60546875,0.0,1685.7227783203125,1.0,280.05712890625,283.3062438964844,295.775146484375,299.09918212890625,293.1499938964844,293.1499938964844,280.3500061035156,38416.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828389048576355,1.0,0.0,0.0,3.743483781814575,3.74350905418396,9.350723075840506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.83349609375,0.0,1658.223876953125,1895.4371337890625,0.0,3243.179443359375,0.9276670217514038,1.0,0.0,3.0,1.0,0.0
18179580,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.95692777633667,0.3657800853252411,0.3288504183292389,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.974809229373932,0.3867872953414917,0.3659940958023071,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9915839433670044,0.4101608097553253,0.2868830561637878,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.90913325548172,0.3190671801567077,0.3025534749031067,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8167911767959595,0.2295016795396804,1.0363630056381226,285.0408020019531,284.95001220703125,298.5360107421875,292.75738525390625,297.795654296875,297.32861328125,285.0419616699219,1.0,0.5040359497070312,0.5334194302558899,0.5334194302558899,1.0,1.0,-2.786149501800537,1.0771602392196655,1.7089892625808716,0.4461936056613922,1.0,1.0,0.0,93.76429748535156,88.0,50196.51171875,0.0,1675.2705078125,1.0,280.3234558105469,283.4693908691406,295.7216186523437,298.90997314453125,293.1499938964844,293.1499938964844,280.3500061035156,33370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874904453754425,1.0,0.0,0.0,3.810116291046143,3.8101415634155273,9.686564226285554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.70849609375,0.0,1698.1712646484375,1895.4371337890625,0.0,3168.81103515625,0.9404391646385192,1.0,0.0,3.0,1.0,0.0
18179640,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9651262164115906,0.3669318854808807,0.3298129439353943,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9820955395698548,0.3880425989627838,0.3670874536037445,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9973070025444032,0.4107406437397003,0.28722083568573,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9174125790596008,0.3199270665645599,0.3032768070697784,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8227033019065857,0.2298938184976577,1.037698745727539,285.04010009765625,284.95001220703125,298.5585327148437,292.76531982421875,297.8054504394531,297.3307189941406,285.0399169921875,1.0,0.5037426948547363,0.5329397320747375,0.5329397320747375,1.0,1.0,-2.791498899459839,1.0787454843521118,1.712753415107727,0.4465277791023254,1.0,1.0,0.0,92.12348175048828,106.0,50320.3671875,0.0,1675.4337158203125,1.0,280.3432922363281,283.4660949707031,295.7398681640625,298.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,33443.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736371994018555,1.0,0.0,0.0,3.851294994354248,3.851320505142212,9.89707473308954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.083984375,0.0,1748.678466796875,1895.4371337890625,0.0,3156.92626953125,0.9485050439834596,1.0,0.0,3.0,1.0,0.0
18179700,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9640256762504578,0.3680517375469208,0.331102967262268,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9812180399894714,0.3894666135311126,0.3686391115188598,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.995937168598175,0.4111477136611938,0.2876950204372406,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9160785675048828,0.320853054523468,0.3043318688869476,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8213897347450256,0.2302453964948654,1.0399354696273804,284.9000549316406,284.95001220703125,298.5899658203125,292.77606201171875,297.81646728515625,297.3294372558594,284.8924255371094,1.0,0.5057722330093384,0.532273530960083,0.532273530960083,1.0,1.0,-2.7994418144226074,1.081154704093933,1.718287229537964,0.4471412897109985,0.932019591331482,0.932019591331482,0.0,93.018798828125,106.0,51513.44140625,0.0,1691.5714111328125,1.0,280.0934753417969,283.2982482910156,295.8157958984375,299.2059326171875,293.1499938964844,293.1499938964844,280.04998779296875,35707.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810634016990662,1.0,0.0,0.0,3.857241630554199,3.857267856597901,9.92766217677854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3056640625,0.0,1773.87548828125,1895.4371337890625,0.0,3226.545654296875,0.9501252770423888,1.0,0.0,3.0,1.0,0.0
