time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179760,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9529376029968262,0.3688237071037292,0.3319998979568481,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9715818762779236,0.3906165063381195,0.3699246644973755,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986905574798584,0.411218911409378,0.2879089117050171,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9050312042236328,0.3215300142765045,0.3051706850528717,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8125653862953186,0.2303901463747024,1.0414977073669434,284.89215087890625,284.95001220703125,298.62158203125,292.7864685058594,297.82537841796875,297.3246154785156,284.8948059082031,1.0,0.5088704824447632,0.5315758585929871,0.5315758585929871,1.0,1.0,-2.8052103519439697,1.082571268081665,1.7226389646530151,0.4472691118717193,0.9060435891151428,0.9060435891151428,0.0,96.32389068603516,124.0,51447.9140625,0.0,1716.0439453125,1.0,280.0559997558594,283.29791259765625,295.8206787109375,299.176025390625,293.1499938964844,293.1499938964844,279.75,38124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884539008140564,1.0,0.0,0.0,3.789674997329712,3.789700746536255,9.582905704519362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.861328125,0.0,1710.6876220703125,1895.4371337890625,0.0,3259.101806640625,0.9378455281257628,1.0,0.0,3.0,1.0,0.0
18179820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9184147715568542,0.3704366683959961,0.3337456285953522,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.939294159412384,0.3928828835487366,0.3724228739738464,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9557665586471558,0.4112983345985412,0.2882365882396698,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8755577206611633,0.3227632343769073,0.3067356646060943,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7856139540672302,0.2305308282375335,1.044128179550171,284.8793334960937,284.95001220703125,298.6853942871094,292.80615234375,297.8439025878906,297.3158874511719,284.8829040527344,1.0,0.5173976421356201,0.5301805138587952,0.5301805138587952,1.0,1.0,-2.8157455921173096,1.0849534273147583,1.7307921648025513,0.44722381234169,0.8281809687614441,0.8281809687614441,0.0,106.87572479248048,142.0,51710.5078125,0.0,1782.67626953125,1.0,279.7578125,283.2654113769531,295.8261413574219,299.2149658203125,293.1499938964844,293.1499938964844,280.04998779296875,41761.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916800618171692,1.0,0.0,0.0,3.5202763080596924,3.5203001499176025,8.268882538686739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9033203125,0.0,1435.155029296875,1895.4371337890625,0.0,3325.915771484375,0.8819697499275208,1.0,0.0,3.0,1.0,0.0
18179880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9184147715568542,0.3704366683959961,0.3337456285953522,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.939294159412384,0.3928828835487366,0.3724228739738464,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9557665586471558,0.4112983345985412,0.2882365882396698,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8755577206611633,0.3227632343769073,0.3067356646060943,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7856139540672302,0.2305308282375335,1.044128179550171,284.8793334960937,284.95001220703125,298.6853942871094,292.80615234375,297.8439025878906,297.3158874511719,284.8829040527344,1.0,0.5173976421356201,0.5301805138587952,0.5301805138587952,1.0,1.0,-2.8157455921173096,1.0849534273147583,1.7307921648025513,0.44722381234169,0.8281809687614441,0.8281809687614441,0.0,106.87572479248048,142.0,51710.5078125,0.0,1782.67626953125,1.0,279.7578125,283.2654113769531,295.8261413574219,299.2149658203125,293.1499938964844,293.1499938964844,280.04998779296875,41761.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916800618171692,1.0,0.0,0.0,3.5202763080596924,3.5203001499176025,8.268882538686739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9033203125,0.0,1435.155029296875,1895.4371337890625,0.0,3325.915771484375,0.8819697499275208,1.0,0.0,3.0,1.0,0.0
18179940,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8886946439743042,0.3734082579612732,0.3366202116012573,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9067966341972352,0.3961864113807678,0.3757946491241455,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9210700392723083,0.4126027524471283,0.289310872554779,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8488492965698242,0.3247941434383392,0.3089569211006164,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7605230212211609,0.2312545180320739,1.04901123046875,285.01531982421875,284.95001220703125,298.75,292.8241882324219,297.8710327148437,297.3205871582031,285.0150756835937,1.0,0.528256893157959,0.5287851691246033,0.5287851691246033,1.0,1.0,-2.833073616027832,1.0902292728424072,1.7428442239761353,0.4484880268573761,0.9403950572013856,0.9403950572013856,0.0,119.86697387695312,160.0,51342.28515625,0.0,1872.2486572265625,1.0,280.0414733886719,283.4041748046875,295.7883605957031,299.0696716308594,293.1499938964844,293.1499938964844,279.75,33300.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799264430999756,1.0,0.0,0.0,3.649541139602661,3.649564504623413,8.887299145499128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4931640625,0.0,1512.46533203125,1895.4371337890625,0.0,3215.89111328125,0.9034172296524048,1.0,0.0,3.0,1.0,0.0
18180000,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8886946439743042,0.3734082579612732,0.3366202116012573,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9067966341972352,0.3961864113807678,0.3757946491241455,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9210700392723083,0.4126027524471283,0.289310872554779,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8488492965698242,0.3247941434383392,0.3089569211006164,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7605230212211609,0.2312545180320739,1.04901123046875,285.01531982421875,284.95001220703125,298.75,292.8241882324219,297.8710327148437,297.3205871582031,285.0150756835937,1.0,0.528256893157959,0.5287851691246033,0.5287851691246033,1.0,1.0,-2.833073616027832,1.0902292728424072,1.7428442239761353,0.4484880268573761,0.9403950572013856,0.9403950572013856,0.0,119.86697387695312,160.0,51342.28515625,0.0,1872.2486572265625,1.0,280.0414733886719,283.4041748046875,295.7883605957031,299.0696716308594,293.1499938964844,293.1499938964844,279.75,33300.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799264430999756,1.0,0.0,0.0,3.649541139602661,3.649564504623413,8.887299145499128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4931640625,0.0,1512.46533203125,1895.4371337890625,0.0,3215.89111328125,0.9034172296524048,1.0,0.0,3.0,1.0,0.0
18180060,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8612124919891357,0.3751777112483978,0.339070051908493,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8786131143569946,0.3987190425395965,0.3789999783039093,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8894864916801453,0.4129401445388794,0.2901946902275085,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.824263334274292,0.3261558711528778,0.3110376000404358,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7375853061676025,0.2314987182617187,1.0536770820617676,284.9111328125,284.95001220703125,298.815673828125,292.8408203125,297.8918151855469,297.3147277832031,284.9137268066406,1.0,0.5403389930725098,0.5272916555404663,0.5272916555404663,1.0,1.0,-2.849048376083374,1.094709873199463,1.7543385028839111,0.4494756162166595,0.854375422000885,0.854375422000885,0.0,135.47975158691406,178.0,52224.9609375,0.0,1973.4266357421875,1.0,279.75762939453125,283.2793273925781,295.8666381835937,299.2719116210937,293.1499938964844,293.1499938964844,280.04998779296875,38646.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892489671707153,1.0,0.0,0.0,3.542402744293213,3.542426109313965,8.373155537810817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.26806640625,0.0,1435.9415283203125,1895.4371337890625,0.0,3303.183349609375,0.8837644457817078,1.0,0.0,3.0,1.0,0.0
18180120,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8612124919891357,0.3751777112483978,0.339070051908493,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8786131143569946,0.3987190425395965,0.3789999783039093,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8894864916801453,0.4129401445388794,0.2901946902275085,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.824263334274292,0.3261558711528778,0.3110376000404358,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7375853061676025,0.2314987182617187,1.0536770820617676,284.9111328125,284.95001220703125,298.815673828125,292.8408203125,297.8918151855469,297.3147277832031,284.9137268066406,1.0,0.5403389930725098,0.5272916555404663,0.5272916555404663,1.0,1.0,-2.849048376083374,1.094709873199463,1.7543385028839111,0.4494756162166595,0.854375422000885,0.854375422000885,0.0,135.47975158691406,178.0,52224.9609375,0.0,1973.4266357421875,1.0,279.75762939453125,283.2793273925781,295.8666381835937,299.2719116210937,293.1499938964844,293.1499938964844,280.04998779296875,38646.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892489671707153,1.0,0.0,0.0,3.542402744293213,3.542426109313965,8.373155537810817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.26806640625,0.0,1435.9415283203125,1895.4371337890625,0.0,3303.183349609375,0.8837644457817078,1.0,0.0,3.0,1.0,0.0
18180180,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8391265869140625,0.377767264842987,0.3417505025863647,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8555696606636047,0.4018363654613495,0.3823684453964233,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8642601370811462,0.4139895737171173,0.2912167906761169,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8027566075325012,0.3279584646224975,0.3132098913192749,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7186182141304016,0.232027381658554,1.058496117591858,285.0303649902344,284.95001220703125,298.88262939453125,292.8564453125,297.9178771972656,297.316650390625,285.02935791015625,1.0,0.5529652237892151,0.5257980823516846,0.5257980823516846,1.0,1.0,-2.865943193435669,1.0995540618896484,1.76638925075531,0.4504768848419189,0.9700819849967957,0.9700819849967957,0.0,152.10516357421875,181.0,51931.29296875,0.0,2082.197998046875,1.0,280.041748046875,283.4017333984375,295.8351745605469,299.1536865234375,293.1499938964844,293.1499938964844,279.75,32393.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810173273086548,1.0,0.0,0.0,3.695804357528688,3.6958281993865967,9.114046406466514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3349609375,0.0,1557.4039306640625,1895.4371337890625,0.0,3226.114013671875,0.913110077381134,1.0,0.0,3.0,1.0,0.0
18180240,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8391265869140625,0.377767264842987,0.3417505025863647,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8555696606636047,0.4018363654613495,0.3823684453964233,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8642601370811462,0.4139895737171173,0.2912167906761169,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8027566075325012,0.3279584646224975,0.3132098913192749,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7186182141304016,0.232027381658554,1.058496117591858,285.0303649902344,284.95001220703125,298.88262939453125,292.8564453125,297.9178771972656,297.316650390625,285.02935791015625,1.0,0.5529652237892151,0.5257980823516846,0.5257980823516846,1.0,1.0,-2.865943193435669,1.0995540618896484,1.76638925075531,0.4504768848419189,0.9700819849967957,0.9700819849967957,0.0,152.10516357421875,181.0,51931.29296875,0.0,2082.197998046875,1.0,280.041748046875,283.4017333984375,295.8351745605469,299.1536865234375,293.1499938964844,293.1499938964844,279.75,32393.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810173273086548,1.0,0.0,0.0,3.695804357528688,3.6958281993865967,9.114046406466514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3349609375,0.0,1557.4039306640625,1895.4371337890625,0.0,3226.114013671875,0.913110077381134,1.0,0.0,3.0,1.0,0.0
18180300,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8324264883995056,0.3785959184169769,0.3429846465587616,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8486700057983398,0.4030971527099609,0.3839867711067199,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8564197421073914,0.4141518175601959,0.2916809320449829,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7956308126449585,0.328610360622406,0.3142255544662475,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7122671604156494,0.2321169227361679,1.0605913400650024,284.89031982421875,284.95001220703125,298.91656494140625,292.8638916015625,297.9286499023437,297.3138427734375,284.8843994140625,1.0,0.5575129389762878,0.5250513553619385,0.5250513553619385,1.0,1.0,-2.8736765384674072,1.101638913154602,1.7720376253128052,0.4509412348270416,0.8821486234664917,0.8821486234664917,0.0,158.33859252929688,181.0,53027.4140625,0.0,2125.64794921875,1.0,279.7962341308594,283.2379150390625,295.90673828125,299.3981018066406,293.1499938964844,293.1499938964844,279.75,36088.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887007832527161,1.0,0.0,0.0,3.693645477294922,3.6936697959899902,9.10340133941645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.75390625,0.0,1582.9400634765625,1895.4371337890625,0.0,3298.05517578125,0.9130558967590332,1.0,0.0,3.0,1.0,0.0
18180360,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8267839550971985,0.3791815638542175,0.3437414467334747,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8430406451225281,0.4041538536548614,0.3852288722991943,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8498772382736206,0.4140680730342865,0.2918135821819305,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7896720767021179,0.3290754854679107,0.3149135112762451,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7065737247467041,0.2320498377084732,1.0614678859710691,284.9001159667969,284.95001220703125,298.9507751464844,292.87109375,297.9378662109375,297.3084716796875,284.90289306640625,1.0,0.5612507462501526,0.5242415070533752,0.5242415070533752,1.0,1.0,-2.878122568130493,1.1022189855575562,1.775903582572937,0.4505965411663055,0.8680718541145325,0.8680718541145325,0.0,163.66912841796875,169.0,52870.90625,0.0,2159.307373046875,1.0,279.7571105957031,283.2527160644531,295.9058837890625,299.3563232421875,293.1499938964844,293.1499938964844,280.04998779296875,38408.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921225070953369,1.0,0.0,0.0,3.6122987270355225,3.612322807312012,8.706840617378475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.86572265625,0.0,1509.46435546875,1895.4371337890625,0.0,3330.051513671875,0.8987408876419067,1.0,0.0,3.0,1.0,0.0
18180420,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8270295262336731,0.3816288113594055,0.3456549644470215,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8436453342437744,0.4071992337703705,0.387878805398941,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.849060595035553,0.4150229096412658,0.2922828793525696,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7896460294723511,0.3307637870311737,0.316333532333374,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7057358026504517,0.2324660569429397,1.0627650022506714,285.0258483886719,284.95001220703125,299.02008056640625,292.8848571777344,297.9642333984375,297.31024169921875,285.0241394042969,1.0,0.5627948641777039,0.5226218104362488,0.5226218104362488,1.0,1.0,-2.8874340057373047,1.1035325527191162,1.783901572227478,0.4498401880264282,0.9834075570106506,0.9834075570106506,0.0,165.03363037109375,157.0,52398.171875,0.0,2181.88232421875,1.0,280.0430908203125,283.38336181640625,295.86407470703125,299.2171936035156,293.1499938964844,293.1499938964844,279.75,32613.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840306997299194,1.0,0.0,0.0,3.751868963241577,3.7518935203552246,9.392660444973444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.669921875,0.0,1623.4344482421875,1895.4371337890625,0.0,3254.342041015625,0.9256483316421508,1.0,0.0,3.0,1.0,0.0
18180480,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8270295262336731,0.3816288113594055,0.3456549644470215,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8436453342437744,0.4071992337703705,0.387878805398941,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.849060595035553,0.4150229096412658,0.2922828793525696,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7896460294723511,0.3307637870311737,0.316333532333374,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7057358026504517,0.2324660569429397,1.0627650022506714,285.0258483886719,284.95001220703125,299.02008056640625,292.8848571777344,297.9642333984375,297.31024169921875,285.0241394042969,1.0,0.5627948641777039,0.5226218104362488,0.5226218104362488,1.0,1.0,-2.8874340057373047,1.1035325527191162,1.783901572227478,0.4498401880264282,0.9834075570106506,0.9834075570106506,0.0,165.03363037109375,157.0,52398.171875,0.0,2181.88232421875,1.0,280.0430908203125,283.38336181640625,295.86407470703125,299.2171936035156,293.1499938964844,293.1499938964844,279.75,32613.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840306997299194,1.0,0.0,0.0,3.751868963241577,3.7518935203552246,9.392660444973444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.669921875,0.0,1623.4344482421875,1895.4371337890625,0.0,3254.342041015625,0.9256483316421508,1.0,0.0,3.0,1.0,0.0
18180540,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8333425521850586,0.3830505907535553,0.347059965133667,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8507739305496216,0.4095782935619354,0.390169233083725,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8548498749732971,0.4151621758937835,0.2924572825431824,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7961388230323792,0.3319041430950165,0.3174281120300293,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7107930183410645,0.2325221002101898,1.0628665685653689,284.8911437988281,284.95001220703125,299.09039306640625,292.89776611328125,297.9852905273437,297.30328369140625,284.89385986328125,1.0,0.5608028173446655,0.5210021138191223,0.5210021138191223,1.0,1.0,-2.893532514572144,1.1034245491027832,1.7901079654693604,0.4485595822334289,0.8732724189758301,0.8732724189758301,0.0,160.8462371826172,145.0,53237.09375,0.0,2171.6611328125,1.0,279.7565612792969,283.232421875,295.9296569824219,299.40606689453125,293.1499938964844,293.1499938964844,280.04998779296875,38733.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894550085067749,1.0,0.0,0.0,3.657714605331421,3.657739162445069,8.92715206646244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.1357421875,0.0,1562.2669677734375,1895.4371337890625,0.0,3352.732421875,0.9089607000350952,1.0,0.0,3.0,1.0,0.0
18180600,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8333425521850586,0.3830505907535553,0.347059965133667,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8507739305496216,0.4095782935619354,0.390169233083725,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8548498749732971,0.4151621758937835,0.2924572825431824,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7961388230323792,0.3319041430950165,0.3174281120300293,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7107930183410645,0.2325221002101898,1.0628665685653689,284.8911437988281,284.95001220703125,299.09039306640625,292.89776611328125,297.9852905273437,297.30328369140625,284.89385986328125,1.0,0.5608028173446655,0.5210021138191223,0.5210021138191223,1.0,1.0,-2.893532514572144,1.1034245491027832,1.7901079654693604,0.4485595822334289,0.8732724189758301,0.8732724189758301,0.0,160.8462371826172,145.0,53237.09375,0.0,2171.6611328125,1.0,279.7565612792969,283.232421875,295.9296569824219,299.40606689453125,293.1499938964844,293.1499938964844,280.04998779296875,38733.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894550085067749,1.0,0.0,0.0,3.657714605331421,3.657739162445069,8.92715206646244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.1357421875,0.0,1562.2669677734375,1895.4371337890625,0.0,3352.732421875,0.9089607000350952,1.0,0.0,3.0,1.0,0.0
18180660,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8450466990470886,0.385588675737381,0.3486963510513305,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8636202812194824,0.4127734005451202,0.3925807178020477,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.866374135017395,0.4162583351135254,0.2927463054656982,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8079798221588135,0.3336963057518005,0.3185693621635437,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.720041036605835,0.2330521047115326,1.0628926753997805,285.0235900878906,284.95001220703125,299.16168212890625,292.9098815917969,298.0134582519531,297.3069152832031,285.0220642089844,1.0,0.55674809217453,0.5195651650428772,0.5195651650428772,1.0,1.0,-2.9001405239105225,1.1038199663162231,1.796320557594299,0.4474790394306183,0.989566206932068,0.989566206932068,0.0,152.99990844726562,133.0,52662.30078125,0.0,2144.173583984375,1.0,280.0433349609375,283.3712463378906,295.8856201171875,299.2567443847656,293.1499938964844,293.1499938964844,279.75,32896.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857038021087646,1.0,0.0,0.0,3.784451484680176,3.7844762802124015,9.556506483932026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.166015625,0.0,1663.88037109375,1895.4371337890625,0.0,3270.0078125,0.9332178235054016,1.0,0.0,3.0,1.0,0.0
18180720,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8450466990470886,0.385588675737381,0.3486963510513305,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8636202812194824,0.4127734005451202,0.3925807178020477,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.866374135017395,0.4162583351135254,0.2927463054656982,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8079798221588135,0.3336963057518005,0.3185693621635437,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.720041036605835,0.2330521047115326,1.0628926753997805,285.0235900878906,284.95001220703125,299.16168212890625,292.9098815917969,298.0134582519531,297.3069152832031,285.0220642089844,1.0,0.55674809217453,0.5195651650428772,0.5195651650428772,1.0,1.0,-2.9001405239105225,1.1038199663162231,1.796320557594299,0.4474790394306183,0.989566206932068,0.989566206932068,0.0,152.99990844726562,133.0,52662.30078125,0.0,2144.173583984375,1.0,280.0433349609375,283.3712463378906,295.8856201171875,299.2567443847656,293.1499938964844,293.1499938964844,279.75,32896.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857038021087646,1.0,0.0,0.0,3.784451484680176,3.7844762802124015,9.556506483932026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.166015625,0.0,1663.88037109375,1895.4371337890625,0.0,3270.0078125,0.9332178235054016,1.0,0.0,3.0,1.0,0.0
18180780,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8558963537216187,0.386684238910675,0.3497651219367981,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8755384087562561,0.414618045091629,0.3942984342575073,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8772758841514587,0.4164925217628479,0.2929363846778869,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8182420134544373,0.3346203565597534,0.3193802237510681,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7282853722572327,0.233205497264862,1.063001275062561,284.8712463378906,284.95001220703125,299.21356201171875,292.9181213378906,298.0299072265625,297.30328369140625,284.8734436035156,1.0,0.5531412959098816,0.518530547618866,0.518530547618866,1.0,1.0,-2.9048314094543457,1.1040478944778442,1.800783634185791,0.4468363523483276,0.8793720006942749,0.8793720006942749,0.0,146.27337646484375,133.0,53584.578125,0.0,2118.83984375,1.0,279.7690124511719,283.2037658691406,295.9586486816406,299.4752197265625,293.1499938964844,293.1499938964844,279.75,38522.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948533535003662,1.0,0.0,0.0,3.726008176803589,3.7260334491729736,9.263623610422655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.61328125,0.0,1638.6517333984375,1895.4371337890625,0.0,3355.564208984375,0.922886848449707,1.0,0.0,3.0,1.0,0.0
18180840,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8602089285850525,0.3870646357536316,0.3499720692634582,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8803116083145142,0.4152897000312805,0.3948065042495727,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8816102147102356,0.4165259599685669,0.2928674519062042,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8221730589866638,0.3349333107471466,0.319559633731842,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7315073013305664,0.2332238554954528,1.0625721216201782,284.88897705078125,284.95001220703125,299.2338562011719,292.9212646484375,298.03594970703125,297.3013000488281,284.8917236328125,1.0,0.5515584349632263,0.5181282162666321,0.5181282162666321,1.0,1.0,-2.905308246612549,1.1035652160644531,1.8017431497573853,0.4462875425815582,0.8781682252883911,0.8781682252883911,0.0,143.64376831054688,121.0,53491.828125,0.0,2106.62158203125,1.0,279.75634765625,283.2202453613281,295.9508056640625,299.4435119628906,293.1499938964844,293.1499938964844,280.04998779296875,38831.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957301378250122,1.0,0.0,0.0,3.68774938583374,3.687774181365967,9.074361742023028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.984375,0.0,1596.97900390625,1895.4371337890625,0.0,3363.751220703125,0.9157068729400636,1.0,0.0,3.0,1.0,0.0
18180900,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8693251013755798,0.3882354199886322,0.3505417704582214,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.890209436416626,0.4168449342250824,0.3958484530448913,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8907202482223511,0.4170032143592834,0.2928617000579834,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8302340507507324,0.3357784152030945,0.3199775218963623,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7382343411445618,0.2334601879119873,1.062074899673462,285.0242004394531,284.95001220703125,299.270263671875,292.9266967773437,298.0497131347656,297.30230712890625,285.0287475585937,1.0,0.548620879650116,0.5174097418785095,0.5174097418785095,1.0,1.0,-2.907137870788574,1.1031213998794556,1.804016351699829,0.4454338550567627,0.9697999954223632,0.9697999954223632,0.0,138.53956604003906,121.0,52688.3671875,0.0,2084.41748046875,1.0,280.0029602050781,283.3688659667969,295.89422607421875,299.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,34218.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891699314117432,1.0,0.0,0.0,3.731727361679077,3.7317516803741455,9.292082836509508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.6201171875,0.0,1612.3843994140625,1895.4371337890625,0.0,3302.44384765625,0.9242152571678162,1.0,0.0,3.0,1.0,0.0
18180960,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8808916211128235,0.3896329402923584,0.3515274822711944,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9024441838264464,0.418609619140625,0.3972202837467193,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9021896123886108,0.4177242219448089,0.2931447029113769,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8402642607688904,0.3368040323257446,0.3206620216369629,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7467821836471558,0.2338471412658691,1.0624911785125732,285.025390625,284.95001220703125,299.30682373046875,292.9319763183594,298.0651550292969,297.3059387207031,285.0240478515625,1.0,0.5456798076629639,0.5167161822319031,0.5167161822319031,1.0,1.0,-2.91163182258606,1.1038357019424438,1.8077962398529053,0.4451735019683838,0.9970051050186156,0.9970051050186156,0.0,132.8711700439453,109.0,52881.17578125,0.0,2063.84912109375,1.0,280.0433044433594,283.3634033203125,295.9066467285156,299.2917785644531,293.1499938964844,293.1499938964844,279.75,33005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866817355155945,1.0,0.0,0.0,3.808897256851196,3.808922290802002,9.680366019892972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.017578125,0.0,1693.8560791015625,1895.4371337890625,0.0,3279.162353515625,0.9389208555221558,1.0,0.0,3.0,1.0,0.0
18181020,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9058940410614014,0.3910946846008301,0.3527433574199676,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.931337833404541,0.4212148487567901,0.3994766175746918,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9291502237319946,0.4180624485015869,0.2932752966880798,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8625501394271851,0.3380893170833587,0.3216428756713867,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7659178972244263,0.2340853214263916,1.0621992349624634,284.8879089355469,284.95001220703125,299.3805236816406,292.9421081542969,298.0883178710937,297.30078125,284.8905944824219,1.0,0.5394427180290222,0.515329122543335,0.515329122543335,1.0,1.0,-2.916799068450928,1.1036149263381958,1.813184142112732,0.4440447092056274,0.8842397928237915,0.8842397928237915,0.0,121.87307739257812,97.0,53735.7421875,0.0,2017.8253173828125,1.0,279.75616455078125,283.2089538574219,295.9712829589844,299.4794616699219,293.1499938964844,293.1499938964844,280.04998779296875,38777.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966205716133118,1.0,0.0,0.0,3.716464757919312,3.716490030288696,9.216230978381644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.107421875,0.0,1629.5389404296875,1895.4371337890625,0.0,3372.062744140625,0.9220352172851562,1.0,0.0,3.0,1.0,0.0
18181080,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9058940410614014,0.3910946846008301,0.3527433574199676,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.931337833404541,0.4212148487567901,0.3994766175746918,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9291502237319946,0.4180624485015869,0.2932752966880798,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8625501394271851,0.3380893170833587,0.3216428756713867,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7659178972244263,0.2340853214263916,1.0621992349624634,284.8879089355469,284.95001220703125,299.3805236816406,292.9421081542969,298.0883178710937,297.30078125,284.8905944824219,1.0,0.5394427180290222,0.515329122543335,0.515329122543335,1.0,1.0,-2.916799068450928,1.1036149263381958,1.813184142112732,0.4440447092056274,0.8842397928237915,0.8842397928237915,0.0,121.87307739257812,97.0,53735.7421875,0.0,2017.8253173828125,1.0,279.75616455078125,283.2089538574219,295.9712829589844,299.4794616699219,293.1499938964844,293.1499938964844,280.04998779296875,38777.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966205716133118,1.0,0.0,0.0,3.716464757919312,3.716490030288696,9.216230978381644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.107421875,0.0,1629.5389404296875,1895.4371337890625,0.0,3372.062744140625,0.9220352172851562,1.0,0.0,3.0,1.0,0.0
18181140,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9423736929893494,0.3936395943164825,0.3542380034923553,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9678446650505066,0.4246158599853515,0.4019258618354797,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9642257690429688,0.4193146526813507,0.2935611605644226,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.893008291721344,0.3399942815303802,0.3227394521236419,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7921238541603088,0.2347532212734222,1.062153458595276,285.0276794433594,284.95001220703125,299.454833984375,292.9516906738281,298.1180419921875,297.3057556152344,285.0264587402344,1.0,0.5329448580741882,0.5139420032501221,0.5139420032501221,1.0,1.0,-2.923137903213501,1.1038867235183716,1.81925106048584,0.4429478645324707,1.0,1.0,0.0,110.179931640625,100.0,53091.59765625,0.0,1970.1131591796875,1.0,280.0436706542969,283.3558349609375,295.9262390136719,299.3255310058594,293.1499938964844,293.1499938964844,279.75,33134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875504732131958,1.0,0.0,0.0,3.8329110145568848,3.8329362869262695,9.802813565329416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1728515625,0.0,1723.8280029296875,1895.4371337890625,0.0,3287.29248046875,0.9443324208259584,1.0,0.0,3.0,1.0,0.0
18181200,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9423736929893494,0.3936395943164825,0.3542380034923553,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9678446650505066,0.4246158599853515,0.4019258618354797,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9642257690429688,0.4193146526813507,0.2935611605644226,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.893008291721344,0.3399942815303802,0.3227394521236419,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7921238541603088,0.2347532212734222,1.062153458595276,285.0276794433594,284.95001220703125,299.454833984375,292.9516906738281,298.1180419921875,297.3057556152344,285.0264587402344,1.0,0.5329448580741882,0.5139420032501221,0.5139420032501221,1.0,1.0,-2.923137903213501,1.1038867235183716,1.81925106048584,0.4429478645324707,1.0,1.0,0.0,110.179931640625,100.0,53091.59765625,0.0,1970.1131591796875,1.0,280.0436706542969,283.3558349609375,295.9262390136719,299.3255310058594,293.1499938964844,293.1499938964844,279.75,33134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875504732131958,1.0,0.0,0.0,3.8329110145568848,3.8329362869262695,9.802813565329416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1728515625,0.0,1723.8280029296875,1895.4371337890625,0.0,3287.29248046875,0.9443324208259584,1.0,0.0,3.0,1.0,0.0
18181260,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9628174304962158,0.3950323164463043,0.3556126058101654,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.986185908317566,0.4272683262825012,0.4044547379016876,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9815815091133118,0.4196787178516388,0.2938775420188904,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117206931114196,0.3412849009037018,0.3239527940750122,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8074790835380554,0.2350082695484161,1.0630158185958862,284.889892578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1413879394531,297.3004455566406,284.8921203613281,1.0,0.5309036374092102,0.5125299096107483,0.5125299096107483,1.0,1.0,-2.930710554122925,1.1045918464660645,1.8261187076568604,0.4421867132186889,0.8927817344665527,0.8927817344665527,0.0,104.78023529052734,118.0,54015.15625,0.0,1955.6551513671875,1.0,279.75689697265625,283.1994323730469,295.9895935058594,299.5145263671875,293.1499938964844,293.1499938964844,280.04998779296875,38523.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801301956177,1.0,0.0,0.0,3.747542142868042,3.7475674152374254,9.371008218295174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.68994140625,0.0,1663.8033447265625,1895.4371337890625,0.0,3380.083984375,0.9288410544395448,1.0,0.0,3.0,1.0,0.0
18181320,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9628174304962158,0.3950323164463043,0.3556126058101654,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.986185908317566,0.4272683262825012,0.4044547379016876,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9815815091133118,0.4196787178516388,0.2938775420188904,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117206931114196,0.3412849009037018,0.3239527940750122,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8074790835380554,0.2350082695484161,1.0630158185958862,284.889892578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1413879394531,297.3004455566406,284.8921203613281,1.0,0.5309036374092102,0.5125299096107483,0.5125299096107483,1.0,1.0,-2.930710554122925,1.1045918464660645,1.8261187076568604,0.4421867132186889,0.8927817344665527,0.8927817344665527,0.0,104.78023529052734,118.0,54015.15625,0.0,1955.6551513671875,1.0,279.75689697265625,283.1994323730469,295.9895935058594,299.5145263671875,293.1499938964844,293.1499938964844,280.04998779296875,38523.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801301956177,1.0,0.0,0.0,3.747542142868042,3.7475674152374254,9.371008218295174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.68994140625,0.0,1663.8033447265625,1895.4371337890625,0.0,3380.083984375,0.9288410544395448,1.0,0.0,3.0,1.0,0.0
18181380,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9525787234306335,0.3974346220493316,0.3575805723667145,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.978135585784912,0.4306641519069671,0.4075257182121277,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9716023802757264,0.4208910167217254,0.2946014404296875,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9017766118049622,0.3431341052055359,0.3256264626979828,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7983702421188354,0.2356185615062713,1.065720558166504,285.03668212890625,284.95001220703125,299.6050720214844,292.9695739746094,298.1708984375,297.3045959472656,285.0361633300781,1.0,0.5356402397155762,0.5111177563667297,0.5111177563667297,1.0,1.0,-2.942888021469116,1.107224941253662,1.835663080215454,0.4421112835407257,1.0,1.0,0.0,108.8624038696289,136.0,53384.56640625,0.0,1996.3106689453125,1.0,280.0439147949219,283.3533630371094,295.9452819824219,299.36260986328125,293.1499938964844,293.1499938964844,279.75,33456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886991739273071,1.0,0.0,0.0,3.855950832366944,3.8559763431549072,9.921018317982089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9619140625,0.0,1754.4908447265625,1895.4371337890625,0.0,3298.040283203125,0.9495412707328796,1.0,0.0,3.0,1.0,0.0
18181440,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9525787234306335,0.3974346220493316,0.3575805723667145,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.978135585784912,0.4306641519069671,0.4075257182121277,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9716023802757264,0.4208910167217254,0.2946014404296875,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9017766118049622,0.3431341052055359,0.3256264626979828,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7983702421188354,0.2356185615062713,1.065720558166504,285.03668212890625,284.95001220703125,299.6050720214844,292.9695739746094,298.1708984375,297.3045959472656,285.0361633300781,1.0,0.5356402397155762,0.5111177563667297,0.5111177563667297,1.0,1.0,-2.942888021469116,1.107224941253662,1.835663080215454,0.4421112835407257,1.0,1.0,0.0,108.8624038696289,136.0,53384.56640625,0.0,1996.3106689453125,1.0,280.0439147949219,283.3533630371094,295.9452819824219,299.36260986328125,293.1499938964844,293.1499938964844,279.75,33456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886991739273071,1.0,0.0,0.0,3.855950832366944,3.8559763431549072,9.921018317982089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9619140625,0.0,1754.4908447265625,1895.4371337890625,0.0,3298.040283203125,0.9495412707328796,1.0,0.0,3.0,1.0,0.0
18181500,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9402053356170654,0.3981878161430359,0.3587045967578888,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9676725268363952,0.4320870041847229,0.4092412889003753,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9598094820976256,0.421179860830307,0.2951070070266723,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8909879922866821,0.3438363373279571,0.3266277611255646,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7885222434997559,0.235774278640747,1.0677896738052368,284.8969421386719,284.95001220703125,299.6429138183594,292.97381591796875,298.1833801269531,297.3030090332031,284.89031982421875,1.0,0.5395678877830505,0.5104116797447205,0.5104116797447205,1.0,1.0,-2.950604200363159,1.1091976165771484,1.8414065837860107,0.4424959719181061,0.9292079210281372,0.9292079210281372,0.0,113.31510162353516,136.0,54570.578125,0.0,2031.619140625,1.0,279.7934875488281,283.1869506835937,296.01226806640625,299.6021423339844,293.1499938964844,293.1499938964844,279.75,35908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958942294120789,1.0,0.0,0.0,3.8572683334350586,3.85729455947876,9.927799737852183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2685546875,0.0,1775.4984130859375,1895.4371337890625,0.0,3365.283203125,0.9502220749855042,1.0,0.0,3.0,1.0,0.0
18181560,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9232761263847352,0.3985924124717712,0.359369546175003,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9525128602981568,0.4332327842712402,0.4106244444847107,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.943131148815155,0.4211446344852447,0.295320063829422,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8769632577896118,0.3442910313606262,0.3273593783378601,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7758152484893799,0.2357278168201446,1.0689846277236938,284.89337158203125,284.95001220703125,299.6808166503906,292.9779968261719,298.1935119628906,297.2978515625,284.8958435058594,1.0,0.5440349578857422,0.5096466541290283,0.5096466541290283,1.0,1.0,-2.955641508102417,1.1099399328231812,1.845701575279236,0.4422394633293152,0.9060416221618652,0.9060416221618652,0.0,119.30078125,154.0,54467.50390625,0.0,2070.288818359375,1.0,279.7560119628906,283.1885986328125,296.0099792480469,299.5618591308594,293.1499938964844,293.1499938964844,279.45001220703125,38152.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990822434425354,1.0,0.0,0.0,3.789606094360352,3.789631843566896,9.582556685927557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2783203125,0.0,1710.8277587890625,1895.4371337890625,0.0,3395.028076171875,0.9379056692123412,1.0,0.0,3.0,1.0,0.0
