time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181620,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.89126056432724,0.3994442820549011,0.3605835735797882,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9186611771583556,0.4354998767375946,0.4132654368877411,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9076813459396362,0.4210491478443146,0.2956270277500152,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8492641448974609,0.3451234698295593,0.3286794126033783,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7507137656211853,0.2355082929134369,1.0706745386123655,284.8819580078125,284.95001220703125,299.75689697265625,292.9861755371094,298.2144470214844,297.2886962890625,284.8847961425781,1.0,0.5540897846221924,0.508116602897644,0.508116602897644,1.0,1.0,-2.964262008666992,1.1107871532440186,1.853474736213684,0.4413109719753265,0.8311232328414917,0.8311232328414917,0.0,133.58969116210938,172.0,54660.91015625,0.0,2157.225341796875,1.0,279.45782470703125,283.1546325683594,296.0033874511719,299.5839538574219,293.1499938964844,293.1499938964844,279.75,41463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055022597312928,1.0,0.0,0.0,3.5313076972961426,3.5313315391540527,8.32078740131692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.36669921875,0.0,1444.6358642578125,1895.4371337890625,0.0,3454.817138671875,0.8840423822402954,1.0,0.0,3.0,1.0,0.0
18181680,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.89126056432724,0.3994442820549011,0.3605835735797882,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9186611771583556,0.4354998767375946,0.4132654368877411,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9076813459396362,0.4210491478443146,0.2956270277500152,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8492641448974609,0.3451234698295593,0.3286794126033783,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7507137656211853,0.2355082929134369,1.0706745386123655,284.8819580078125,284.95001220703125,299.75689697265625,292.9861755371094,298.2144470214844,297.2886962890625,284.8847961425781,1.0,0.5540897846221924,0.508116602897644,0.508116602897644,1.0,1.0,-2.964262008666992,1.1107871532440186,1.853474736213684,0.4413109719753265,0.8311232328414917,0.8311232328414917,0.0,133.58969116210938,172.0,54660.91015625,0.0,2157.225341796875,1.0,279.45782470703125,283.1546325683594,296.0033874511719,299.5839538574219,293.1499938964844,293.1499938964844,279.75,41463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055022597312928,1.0,0.0,0.0,3.5313076972961426,3.5313315391540527,8.32078740131692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.36669921875,0.0,1444.6358642578125,1895.4371337890625,0.0,3454.817138671875,0.8840423822402954,1.0,0.0,3.0,1.0,0.0
18181740,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8669587969779968,0.4016611278057098,0.3628729581832886,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8928942084312439,0.4388501942157745,0.416765958070755,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8816808462142944,0.4222030937671661,0.2966637909412384,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.827694833278656,0.3468182981014251,0.3306656181812286,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7311611771583557,0.2358874082565307,1.0744413137435913,285.01092529296875,284.95001220703125,299.8331604003906,292.9942321777344,298.2441101074219,297.2932434082031,285.0106811523437,1.0,0.5654154419898987,0.5065865516662598,0.5065865516662598,1.0,1.0,-2.979374885559082,1.1143213510513306,1.865053534507752,0.4415178596973419,0.9379242062568665,0.9379242062568665,0.0,148.81591796875,190.0,54207.2421875,0.0,2260.91015625,1.0,279.74151611328125,283.2890319824219,295.9598999023437,299.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,33491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942463397979736,1.0,0.0,0.0,3.652489900588989,3.65251350402832,8.901667456484574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6416015625,0.0,1517.1572265625,1895.4371337890625,0.0,3349.895263671875,0.9042160511016846,1.0,0.0,3.0,1.0,0.0
18181800,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8669587969779968,0.4016611278057098,0.3628729581832886,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8928942084312439,0.4388501942157745,0.416765958070755,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8816808462142944,0.4222030937671661,0.2966637909412384,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.827694833278656,0.3468182981014251,0.3306656181812286,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7311611771583557,0.2358874082565307,1.0744413137435913,285.01092529296875,284.95001220703125,299.8331604003906,292.9942321777344,298.2441101074219,297.2932434082031,285.0106811523437,1.0,0.5654154419898987,0.5065865516662598,0.5065865516662598,1.0,1.0,-2.979374885559082,1.1143213510513306,1.865053534507752,0.4415178596973419,0.9379242062568665,0.9379242062568665,0.0,148.81591796875,190.0,54207.2421875,0.0,2260.91015625,1.0,279.74151611328125,283.2890319824219,295.9598999023437,299.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,33491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942463397979736,1.0,0.0,0.0,3.652489900588989,3.65251350402832,8.901667456484574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6416015625,0.0,1517.1572265625,1895.4371337890625,0.0,3349.895263671875,0.9042160511016846,1.0,0.0,3.0,1.0,0.0
18181860,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8450874090194702,0.4026139974594116,0.3646503984928131,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8702698945999146,0.4413700103759765,0.4200185239315033,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8582346439361572,0.4224066138267517,0.2974874675273895,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8074774146080017,0.3478384912014007,0.3324768245220184,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7129600048065186,0.2358051538467407,1.0778714418411257,284.9123229980469,284.95001220703125,299.9096069335937,293.002197265625,298.26666259765625,297.28680419921875,284.9144287109375,1.0,0.5773119330406189,0.5050301551818848,0.5050301551818848,1.0,1.0,-2.992720127105713,1.1170072555541992,1.875712752342224,0.4414666891098022,0.8543676733970642,0.8543676733970642,0.0,165.80226135253906,193.0,55016.3203125,0.0,2371.385986328125,1.0,279.4576721191406,283.16827392578125,296.0248413085937,299.6117553710937,293.1499938964844,293.1499938964844,279.75,38617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902815043926239,1.0,0.0,0.0,3.542278528213501,3.542301893234253,8.372567776859796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.275390625,0.0,1435.5968017578125,1895.4371337890625,0.0,3429.810546875,0.8837355375289917,1.0,0.0,3.0,1.0,0.0
18181920,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8450874090194702,0.4026139974594116,0.3646503984928131,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8702698945999146,0.4413700103759765,0.4200185239315033,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8582346439361572,0.4224066138267517,0.2974874675273895,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8074774146080017,0.3478384912014007,0.3324768245220184,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7129600048065186,0.2358051538467407,1.0778714418411257,284.9123229980469,284.95001220703125,299.9096069335937,293.002197265625,298.26666259765625,297.28680419921875,284.9144287109375,1.0,0.5773119330406189,0.5050301551818848,0.5050301551818848,1.0,1.0,-2.992720127105713,1.1170072555541992,1.875712752342224,0.4414666891098022,0.8543676733970642,0.8543676733970642,0.0,165.80226135253906,193.0,55016.3203125,0.0,2371.385986328125,1.0,279.4576721191406,283.16827392578125,296.0248413085937,299.6117553710937,293.1499938964844,293.1499938964844,279.75,38617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902815043926239,1.0,0.0,0.0,3.542278528213501,3.542301893234253,8.372567776859796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.275390625,0.0,1435.5968017578125,1895.4371337890625,0.0,3429.810546875,0.8837355375289917,1.0,0.0,3.0,1.0,0.0
18181980,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8356093764305115,0.4040978848934173,0.3660270571708679,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8605932593345642,0.4439127147197723,0.4225272536277771,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8478416204452515,0.4231570065021515,0.2980754971504211,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7977057099342346,0.3490476012229919,0.3337814211845398,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7036834359169006,0.2359874695539474,1.0797303915023804,285.0289306640625,284.95001220703125,299.9708251953125,293.0085754394531,298.2889709472656,297.28857421875,285.027587890625,1.0,0.5836089253425598,0.5037850141525269,0.5037850141525269,1.0,1.0,-3.001896619796753,1.118513584136963,1.8833829164505005,0.440990000963211,0.9557498693466188,0.9557498693466188,0.0,174.99969482421875,193.0,54526.75,0.0,2435.205810546875,1.0,279.73291015625,283.29168701171875,295.9784851074219,299.45416259765625,293.1499938964844,293.1499938964844,279.75,32601.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948580622673035,1.0,0.0,0.0,3.662739753723145,3.662763118743897,8.951697054726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7314453125,0.0,1521.8709716796875,1895.4371337890625,0.0,3355.608642578125,0.9058133959770204,1.0,0.0,3.0,1.0,0.0
18182040,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8340694904327393,0.4044589102268219,0.3664484322071075,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8590569496154785,0.4445556998252868,0.423217624425888,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8461134433746338,0.4233538806438446,0.2982779443264007,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7960817217826843,0.3493592441082001,0.3341553509235382,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7020708322525024,0.23604616522789,1.0803385972976685,285.0219421386719,284.95001220703125,299.9861145019531,293.0101928710937,298.2945556640625,297.2890625,285.0208435058594,1.0,0.5849652290344238,0.503473699092865,0.503473699092865,1.0,1.0,-3.004657506942749,1.119078278541565,1.885579228401184,0.4409730434417724,0.9611850380897522,0.9611850380897522,0.0,176.7618865966797,181.0,54624.265625,0.0,2449.327880859375,1.0,279.7417297363281,283.28436279296875,295.9886474609375,299.4818115234375,293.1499938964844,293.1499938964844,279.45001220703125,32667.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946674466133118,1.0,0.0,0.0,3.686995029449463,3.687018871307373,9.07064929833723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1953125,0.0,1549.5340576171875,1895.4371337890625,0.0,3353.828369140625,0.9112959504127502,1.0,0.0,3.0,1.0,0.0
18182100,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8330916166305542,0.4049029648303985,0.3671736717224121,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8584105968475342,0.4458340108394623,0.4246799945831299,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8448347449302673,0.4234738945960998,0.2985750734806061,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7950897812843323,0.3498735129833221,0.3348605334758758,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7007937431335449,0.236011192202568,1.0809811353683472,284.8842468261719,284.95001220703125,300.0243835449219,293.01422119140625,298.3058776855469,297.2862548828125,284.8795471191406,1.0,0.5861083269119263,0.5026955008506775,0.5026955008506775,1.0,1.0,-3.009273767471313,1.1195248365402222,1.889748811721801,0.4405630528926849,0.8719089031219482,0.8719089031219482,0.0,178.31326293945312,181.0,55638.9453125,0.0,2465.83056640625,1.0,279.49658203125,283.12518310546875,296.0532531738281,299.71734619140625,293.1499938964844,293.1499938964844,279.45001220703125,36636.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018024802207948,1.0,0.0,0.0,3.673806190490722,3.67383074760437,9.005872243506019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3828125,0.0,1564.6080322265625,1895.4371337890625,0.0,3420.38037109375,0.9088971614837646,1.0,0.0,3.0,1.0,0.0
18182160,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8334524035453796,0.4051472842693329,0.3673993349075317,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8593307137489319,0.4469435214996338,0.4257364869117737,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8450087308883667,0.423395574092865,0.2985368072986603,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7955944538116455,0.3502359688282013,0.3352202177047729,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7008464336395264,0.2358559519052505,1.0803732872009275,284.90118408203125,284.95001220703125,300.0626220703125,293.0182800292969,298.3157043457031,297.2813415527344,284.9034118652344,1.0,0.5860409736633301,0.5018959641456604,0.5018959641456604,1.0,1.0,-3.010474443435669,1.1185150146484375,1.891959428787232,0.4394025504589081,0.8621190190315247,0.8621190190315247,0.0,178.18173217773438,169.0,55408.94140625,0.0,2467.38818359375,1.0,279.45751953125,283.1449890136719,296.0473937988281,299.6639404296875,293.1499938964844,293.1499938964844,279.75,38564.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045591950416564,1.0,0.0,0.0,3.5893404483795166,3.5893642902374268,8.596518910053419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.79150390625,0.0,1485.592529296875,1895.4371337890625,0.0,3446.04443359375,0.8938930034637451,1.0,0.0,3.0,1.0,0.0
18182220,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8399870991706848,0.4069549739360809,0.3685217201709747,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.867322564125061,0.4501706063747406,0.4283103048801422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.85124671459198,0.4243649840354919,0.2988498210906982,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8024325370788574,0.3517674803733825,0.3362505733966827,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.706166684627533,0.2361269742250442,1.0798777341842651,285.0154724121094,284.95001220703125,300.1390075683594,293.0265808105469,298.3434143066406,297.28436279296875,285.0143737792969,1.0,0.5837178230285645,0.5002968907356262,0.5002968907356262,1.0,1.0,-3.015930414199829,1.1177536249160769,1.8981767892837524,0.4374712407588959,0.9666003584861756,0.9666003584861756,0.0,173.30198669433594,157.0,54864.1171875,0.0,2452.446044921875,1.0,279.7420349121094,283.2680969238281,296.0047607421875,299.5165405273437,293.1499938964844,293.1499938964844,279.45001220703125,32939.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962771892547607,1.0,0.0,0.0,3.720452785491944,3.7204768657684326,9.236020446223848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6435546875,0.0,1589.6336669921875,1895.4371337890625,0.0,3368.85791015625,0.9190101027488708,1.0,0.0,3.0,1.0,0.0
18182280,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8399870991706848,0.4069549739360809,0.3685217201709747,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.867322564125061,0.4501706063747406,0.4283103048801422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.85124671459198,0.4243649840354919,0.2988498210906982,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8024325370788574,0.3517674803733825,0.3362505733966827,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.706166684627533,0.2361269742250442,1.0798777341842651,285.0154724121094,284.95001220703125,300.1390075683594,293.0265808105469,298.3434143066406,297.28436279296875,285.0143737792969,1.0,0.5837178230285645,0.5002968907356262,0.5002968907356262,1.0,1.0,-3.015930414199829,1.1177536249160769,1.8981767892837524,0.4374712407588959,0.9666003584861756,0.9666003584861756,0.0,173.30198669433594,157.0,54864.1171875,0.0,2452.446044921875,1.0,279.7420349121094,283.2680969238281,296.0047607421875,299.5165405273437,293.1499938964844,293.1499938964844,279.45001220703125,32939.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962771892547607,1.0,0.0,0.0,3.720452785491944,3.7204768657684326,9.236020446223848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6435546875,0.0,1589.6336669921875,1895.4371337890625,0.0,3368.85791015625,0.9190101027488708,1.0,0.0,3.0,1.0,0.0
18182340,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.850022554397583,0.4076865017414093,0.3691700994968414,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.879347562789917,0.4526801407337188,0.4305799007415771,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.861253559589386,0.4245228171348572,0.2989197075366974,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.812673807144165,0.3527372777462005,0.3370382785797119,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.714520275592804,0.2360527068376541,1.0786904096603394,284.8964538574219,284.95001220703125,300.2152404785156,293.0351867675781,298.3648986816406,297.27813720703125,284.89874267578125,1.0,0.5794715285301208,0.498697817325592,0.498697817325592,1.0,1.0,-3.019050359725952,1.1159794330596924,1.90307092666626,0.4352296888828277,0.8645548820495605,0.8645548820495605,0.0,165.6207733154297,145.0,55589.48046875,0.0,2418.685546875,1.0,279.45709228515625,283.1314697265625,296.0615234375,299.69012451171875,293.1499938964844,293.1499938964844,279.75,38806.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055601954460144,1.0,0.0,0.0,3.61362361907959,3.613647699356079,8.713228680790053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.43896484375,0.0,1513.864990234375,1895.4371337890625,0.0,3455.355712890625,0.8994858264923096,1.0,0.0,3.0,1.0,0.0
18182400,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.850022554397583,0.4076865017414093,0.3691700994968414,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.879347562789917,0.4526801407337188,0.4305799007415771,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.861253559589386,0.4245228171348572,0.2989197075366974,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.812673807144165,0.3527372777462005,0.3370382785797119,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.714520275592804,0.2360527068376541,1.0786904096603394,284.8964538574219,284.95001220703125,300.2152404785156,293.0351867675781,298.3648986816406,297.27813720703125,284.89874267578125,1.0,0.5794715285301208,0.498697817325592,0.498697817325592,1.0,1.0,-3.019050359725952,1.1159794330596924,1.90307092666626,0.4352296888828277,0.8645548820495605,0.8645548820495605,0.0,165.6207733154297,145.0,55589.48046875,0.0,2418.685546875,1.0,279.45709228515625,283.1314697265625,296.0615234375,299.69012451171875,293.1499938964844,293.1499938964844,279.75,38806.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055601954460144,1.0,0.0,0.0,3.61362361907959,3.613647699356079,8.713228680790053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.43896484375,0.0,1513.864990234375,1895.4371337890625,0.0,3455.355712890625,0.8994858264923096,1.0,0.0,3.0,1.0,0.0
18182460,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8648076057434082,0.4095478355884552,0.3701444566249847,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8963103294372559,0.4560558199882507,0.433085948228836,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.876045286655426,0.4256252348423004,0.2991734445095062,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8262959122657776,0.354380339384079,0.3379695117473602,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.72573322057724,0.2364522367715835,1.0778169631958008,285.0158996582031,284.95001220703125,300.29119873046875,293.044189453125,298.3933410644531,297.28253173828125,285.0143127441406,1.0,0.5741457939147949,0.4972988069057464,0.4972988069057464,1.0,1.0,-3.023600578308105,1.115161418914795,1.9084392786026,0.433413028717041,0.9710790514945984,0.9710790514945984,0.0,155.7003631591797,133.0,55006.8671875,0.0,2375.937744140625,1.0,279.7430114746094,283.2594909667969,296.019287109375,299.5401916503906,293.1499938964844,293.1499938964844,279.45001220703125,32998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967158198356628,1.0,0.0,0.0,3.740945816040039,3.7409701347351074,9.338048698737112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7880859375,0.0,1613.7086181640625,1895.4371337890625,0.0,3372.9521484375,0.9234308004379272,1.0,0.0,3.0,1.0,0.0
18182520,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8648076057434082,0.4095478355884552,0.3701444566249847,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8963103294372559,0.4560558199882507,0.433085948228836,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.876045286655426,0.4256252348423004,0.2991734445095062,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8262959122657776,0.354380339384079,0.3379695117473602,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.72573322057724,0.2364522367715835,1.0778169631958008,285.0158996582031,284.95001220703125,300.29119873046875,293.044189453125,298.3933410644531,297.28253173828125,285.0143127441406,1.0,0.5741457939147949,0.4972988069057464,0.4972988069057464,1.0,1.0,-3.023600578308105,1.115161418914795,1.9084392786026,0.433413028717041,0.9710790514945984,0.9710790514945984,0.0,155.7003631591797,133.0,55006.8671875,0.0,2375.937744140625,1.0,279.7430114746094,283.2594909667969,296.019287109375,299.5401916503906,293.1499938964844,293.1499938964844,279.45001220703125,32998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967158198356628,1.0,0.0,0.0,3.740945816040039,3.7409701347351074,9.338048698737112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7880859375,0.0,1613.7086181640625,1895.4371337890625,0.0,3372.9521484375,0.9234308004379272,1.0,0.0,3.0,1.0,0.0
18182580,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8825413584709167,0.4102795422077179,0.3707104027271271,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9171332120895386,0.4586742520332336,0.4353642165660858,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.893840491771698,0.4258806705474853,0.2992419898509979,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8421750664710999,0.3554318249225616,0.3387370109558105,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7387497425079346,0.2364839911460876,1.0766266584396362,284.89556884765625,284.95001220703125,300.3668518066406,293.0537109375,298.4151916503906,297.27716064453125,284.8979187011719,1.0,0.5682206749916077,0.4958997964859009,0.4958997964859009,1.0,1.0,-3.026602268218994,1.1136763095855713,1.9129259586334229,0.4314713180065155,0.867955207824707,0.867955207824707,0.0,145.20413208007812,121.0,55745.3203125,0.0,2327.256103515625,1.0,279.4569702148437,283.12213134765625,296.07891845703125,299.7168273925781,293.1499938964844,293.1499938964844,279.75,38827.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058171510696412,1.0,0.0,0.0,3.632732629776001,3.632756948471069,8.805623679108976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.58056640625,0.0,1535.09521484375,1895.4371337890625,0.0,3457.745361328125,0.903728187084198,1.0,0.0,3.0,1.0,0.0
18182640,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8825413584709167,0.4102795422077179,0.3707104027271271,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9171332120895386,0.4586742520332336,0.4353642165660858,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.893840491771698,0.4258806705474853,0.2992419898509979,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8421750664710999,0.3554318249225616,0.3387370109558105,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7387497425079346,0.2364839911460876,1.0766266584396362,284.89556884765625,284.95001220703125,300.3668518066406,293.0537109375,298.4151916503906,297.27716064453125,284.8979187011719,1.0,0.5682206749916077,0.4958997964859009,0.4958997964859009,1.0,1.0,-3.026602268218994,1.1136763095855713,1.9129259586334229,0.4314713180065155,0.867955207824707,0.867955207824707,0.0,145.20413208007812,121.0,55745.3203125,0.0,2327.256103515625,1.0,279.4569702148437,283.12213134765625,296.07891845703125,299.7168273925781,293.1499938964844,293.1499938964844,279.75,38827.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058171510696412,1.0,0.0,0.0,3.632732629776001,3.632756948471069,8.805623679108976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.58056640625,0.0,1535.09521484375,1895.4371337890625,0.0,3457.745361328125,0.903728187084198,1.0,0.0,3.0,1.0,0.0
18182700,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8929490447044373,0.4111009240150451,0.370955616235733,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9300748705863952,0.4603167176246643,0.4364646077156067,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9042207598686218,0.4263642728328705,0.2992362678050995,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.851534903049469,0.3562042713165283,0.3390708863735199,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7463992238044739,0.2366578727960586,1.0758002996444702,285.02264404296875,284.95001220703125,300.4045104980469,293.0586853027344,298.4285888671875,297.2784729003906,285.026123046875,1.0,0.5650516748428345,0.4952003061771393,0.4952003061771393,1.0,1.0,-3.0276153087615967,1.1127375364303589,1.9148777723312376,0.4302913248538971,0.9552555084228516,0.9552555084228516,0.0,139.69769287109375,121.0,54957.69921875,0.0,2300.669677734375,1.0,279.7017517089844,283.26239013671875,296.0252380371094,299.5071716308594,293.1499938964844,293.1499938964844,279.75,34117.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993253111839294,1.0,0.0,0.0,3.681060314178467,3.681084394454956,9.041472708304354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4814453125,0.0,1553.795166015625,1895.4371337890625,0.0,3397.29443359375,0.912763774394989,1.0,0.0,3.0,1.0,0.0
18182760,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.905851662158966,0.4121172428131103,0.3716058433055877,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9455900192260742,0.4621431529521942,0.4378969073295593,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.917956531047821,0.4270553886890411,0.2995025515556335,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8632075190544128,0.35713592171669,0.3396667838096618,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.756019115447998,0.2369629889726638,1.0758410692214966,285.0177001953125,284.95001220703125,300.4420471191406,293.0638122558594,298.44342041015625,297.28204345703125,285.0162353515625,1.0,0.5619401335716248,0.4945091009140014,0.4945091009140014,1.0,1.0,-3.0312016010284424,1.1128623485565186,1.918339252471924,0.429629921913147,0.9765591025352478,0.9765591025352478,0.0,133.72999572753906,109.0,55151.5390625,0.0,2276.31103515625,1.0,279.7429504394531,283.2530517578125,296.0384521484375,299.5680236816406,293.1499938964844,293.1499938964844,279.45001220703125,33030.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896895706653595,1.0,0.0,0.0,3.757466316223145,3.757490873336792,9.420706419405178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.6337890625,0.0,1633.1771240234375,1895.4371337890625,0.0,3374.630859375,0.9272872805595398,1.0,0.0,3.0,1.0,0.0
18182820,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.936101257801056,0.4127930700778961,0.3721041679382324,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9754339456558228,0.4648217558860779,0.4402100443840027,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.948453724384308,0.4273587167263031,0.2995873093605041,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8889654874801636,0.3582236468791961,0.3404439687728882,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7774142622947693,0.2370522916316986,1.0747824907302856,284.89422607421875,284.95001220703125,300.5167541503906,293.0746765136719,298.4648132324219,297.2768859863281,284.8966979980469,1.0,0.5554637908935547,0.4931266903877258,0.4931266903877258,1.0,1.0,-3.034353494644165,1.1114304065704346,1.9229230880737305,0.4276927411556244,0.8717551231384277,0.8717551231384277,0.0,122.3799057006836,97.0,55916.33984375,0.0,2223.252197265625,1.0,279.45660400390625,283.1124267578125,296.1000061035156,299.7485046386719,293.1499938964844,293.1499938964844,279.75,38855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059825539588928,1.0,0.0,0.0,3.6529815196990967,3.653006076812744,8.904063406589557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.63427734375,0.0,1557.8741455078125,1895.4371337890625,0.0,3459.28369140625,0.9081025123596193,1.0,0.0,3.0,1.0,0.0
18182880,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.936101257801056,0.4127930700778961,0.3721041679382324,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9754339456558228,0.4648217558860779,0.4402100443840027,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.948453724384308,0.4273587167263031,0.2995873093605041,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8889654874801636,0.3582236468791961,0.3404439687728882,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7774142622947693,0.2370522916316986,1.0747824907302856,284.89422607421875,284.95001220703125,300.5167541503906,293.0746765136719,298.4648132324219,297.2768859863281,284.8966979980469,1.0,0.5554637908935547,0.4931266903877258,0.4931266903877258,1.0,1.0,-3.034353494644165,1.1114304065704346,1.9229230880737305,0.4276927411556244,0.8717551231384277,0.8717551231384277,0.0,122.3799057006836,97.0,55916.33984375,0.0,2223.252197265625,1.0,279.45660400390625,283.1124267578125,296.1000061035156,299.7485046386719,293.1499938964844,293.1499938964844,279.75,38855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059825539588928,1.0,0.0,0.0,3.6529815196990967,3.653006076812744,8.904063406589557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.63427734375,0.0,1557.8741455078125,1895.4371337890625,0.0,3459.28369140625,0.9081025123596193,1.0,0.0,3.0,1.0,0.0
18182940,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.971516728401184,0.4145601987838745,0.372945487499237,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.4684450328350067,0.4359317123889923,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9814949035644532,0.428562194108963,0.2998771965503692,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.922944962978363,0.3599455058574676,0.3414041996002197,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8047334551811218,0.2375627905130386,1.0742180347442627,285.0174560546875,284.95001220703125,300.5909118652344,293.0863342285156,298.4924011230469,297.28204345703125,285.015380859375,1.0,0.5486639142036438,0.4917442798614502,0.4917442798614502,1.0,1.0,-3.035861730575561,1.1093312501907349,1.9265304803848269,0.4251913726329803,0.9814005494117736,0.9814005494117736,0.0,111.01201629638672,115.0,55280.1953125,0.0,2163.656005859375,1.0,279.7432556152344,283.2446594238281,296.06072998046875,299.6001281738281,293.1499938964844,293.1499938964844,279.45001220703125,33075.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896998405456543,1.0,0.0,0.0,3.776011228561402,3.776036024093628,9.513927352600148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4638671875,0.0,1655.299560546875,1895.4371337890625,0.0,3375.589111328125,0.931411623954773,1.0,0.0,3.0,1.0,0.0
18183000,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.971516728401184,0.4145601987838745,0.372945487499237,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.4684450328350067,0.4359317123889923,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9814949035644532,0.428562194108963,0.2998771965503692,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.922944962978363,0.3599455058574676,0.3414041996002197,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8047334551811218,0.2375627905130386,1.0742180347442627,285.0174560546875,284.95001220703125,300.5909118652344,293.0863342285156,298.4924011230469,297.28204345703125,285.015380859375,1.0,0.5486639142036438,0.4917442798614502,0.4917442798614502,1.0,1.0,-3.035861730575561,1.1093312501907349,1.9265304803848269,0.4251913726329803,0.9814005494117736,0.9814005494117736,0.0,111.01201629638672,115.0,55280.1953125,0.0,2163.656005859375,1.0,279.7432556152344,283.2446594238281,296.06072998046875,299.6001281738281,293.1499938964844,293.1499938964844,279.45001220703125,33075.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896998405456543,1.0,0.0,0.0,3.776011228561402,3.776036024093628,9.513927352600148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4638671875,0.0,1655.299560546875,1895.4371337890625,0.0,3375.589111328125,0.931411623954773,1.0,0.0,3.0,1.0,0.0
18183060,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9686830043792723,0.415055900812149,0.373758316040039,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.4729796051979065,0.4408271610736847,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9786966443061828,0.4288771450519562,0.3003459274768829,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9202277660369872,0.3609708547592163,0.3426234424114227,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8019670844078064,0.2376265376806259,1.0754069089889526,284.8978881835937,284.95001220703125,300.66436767578125,293.0989685058594,298.5179443359375,297.28485107421875,284.8987731933594,1.0,0.5501769781112671,0.4903787076473236,0.4903787076473236,1.0,1.0,-3.035433292388916,1.1064813137054443,1.928951859474182,0.422102689743042,0.8759180307388306,0.8759180307388306,0.0,112.1249008178711,133.0,55994.87890625,0.0,2176.35107421875,1.0,279.4573974609375,283.10791015625,296.12042236328125,299.770751953125,293.1499938964844,293.1499938964844,279.75,38587.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905310034751892,1.0,0.0,0.0,3.6652426719665527,3.6652674674987793,8.963936579675646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.755859375,0.0,1569.6358642578125,1895.4371337890625,0.0,3453.029052734375,0.9108514785766602,1.0,0.0,3.0,1.0,0.0
18183120,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9686830043792723,0.415055900812149,0.373758316040039,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.4729796051979065,0.4408271610736847,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9786966443061828,0.4288771450519562,0.3003459274768829,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9202277660369872,0.3609708547592163,0.3426234424114227,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8019670844078064,0.2376265376806259,1.0754069089889526,284.8978881835937,284.95001220703125,300.66436767578125,293.0989685058594,298.5179443359375,297.28485107421875,284.8987731933594,1.0,0.5501769781112671,0.4903787076473236,0.4903787076473236,1.0,1.0,-3.035433292388916,1.1064813137054443,1.928951859474182,0.422102689743042,0.8759180307388306,0.8759180307388306,0.0,112.1249008178711,133.0,55994.87890625,0.0,2176.35107421875,1.0,279.4573974609375,283.10791015625,296.12042236328125,299.770751953125,293.1499938964844,293.1499938964844,279.75,38587.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905310034751892,1.0,0.0,0.0,3.6652426719665527,3.6652674674987793,8.963936579675646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.755859375,0.0,1569.6358642578125,1895.4371337890625,0.0,3453.029052734375,0.9108514785766602,1.0,0.0,3.0,1.0,0.0
18183180,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.956613302230835,0.4165321290493011,0.3749136924743652,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9953973889350892,0.4754561483860016,0.4499541521072387,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9670987725257874,0.4299155473709106,0.3009694814682007,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9079297184944152,0.3624857366085052,0.3440028131008148,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7916674613952637,0.2380765378475189,1.0775487422943115,285.0368347167969,284.95001220703125,300.7284240722656,293.1109313964844,298.5401306152344,297.285400390625,285.0358581542969,1.0,0.5566037893295288,0.4891769886016845,0.4891769886016845,1.0,1.0,-3.058236598968506,1.1133278608322144,1.9449087381362915,0.4243770241737366,0.9955361485481262,0.9955361485481262,0.0,117.35203552246094,133.0,55609.62109375,0.0,2240.33984375,1.0,279.73846435546875,283.252197265625,296.0831298828125,299.629150390625,293.1499938964844,293.1499938964844,279.75,32746.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969696164131165,1.0,0.0,0.0,3.783731698989868,3.783756494522095,9.552871915730066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.2470703125,0.0,1661.871826171875,1895.4371337890625,0.0,3375.320556640625,0.9331901669502258,1.0,0.0,3.0,1.0,0.0
18183240,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9529892206192015,0.4167184829711914,0.3751585483551025,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.992768943309784,0.4757618308067322,0.4502932727336883,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9636194109916688,0.4300565719604492,0.301119863986969,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9045413732528688,0.3626891076564789,0.3442608416080475,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7887696623802185,0.2381337881088256,1.0781018733978271,285.0331115722656,284.95001220703125,300.7370910644531,293.1126403808594,298.54278564453125,297.2850952148437,285.03192138671875,1.0,0.5576226115226746,0.4890131056308746,0.4890131056308746,1.0,1.0,-3.059608697891236,1.1135623455047607,1.946046471595764,0.4242506027221679,0.9998449087142944,0.9998449087142944,0.0,118.6786651611328,151.0,55670.375,0.0,2250.096923828125,1.0,279.7425842285156,283.2478942871094,296.09051513671875,299.6474914550781,293.1499938964844,293.1499938964844,279.45001220703125,32755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969320058822632,1.0,0.0,0.0,3.797783136367798,3.797807931900024,9.623955747883883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.216796875,0.0,1678.623291015625,1895.4371337890625,0.0,3374.9697265625,0.9364237189292908,1.0,0.0,3.0,1.0,0.0
18183300,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9370945692062378,0.4169979989528656,0.3759403824806213,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9807921051979064,0.4767739474773407,0.4516210556030273,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.948185920715332,0.4302551448345184,0.3016155362129211,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8909139037132263,0.3632513284683227,0.3452065289020538,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7767094373703003,0.2381761819124221,1.0799943208694458,284.8907165527344,284.95001220703125,300.7731628417969,293.11993408203125,298.5518798828125,297.2806396484375,284.8853454589844,1.0,0.5622738599777222,0.4883303344249725,0.4883303344249725,1.0,1.0,-3.06710171699524,1.1152293682098389,1.9518723487854004,0.4242956340312958,0.910222828388214,0.910222828388214,0.0,124.63523864746094,151.0,56835.77734375,0.0,2294.1298828125,1.0,279.4940795898437,283.0819091796875,296.1592102050781,299.8945617675781,293.1499938964844,293.1499938964844,279.45001220703125,36038.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041470289230348,1.0,0.0,0.0,3.7971982955932617,3.7972238063812256,9.62099193202448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.21875,0.0,1703.4803466796875,1895.4371337890625,0.0,3442.209228515625,0.9365154504776,1.0,0.0,3.0,1.0,0.0
18183360,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.918210506439209,0.4169453084468841,0.3762312531471252,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9651730060577391,0.4776925146579742,0.452751487493515,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9293020963668824,0.4301621615886688,0.301811546087265,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8754518032073975,0.3635802865028381,0.3458590507507324,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.763177216053009,0.2380280643701553,1.0809388160705566,284.8963623046875,284.95001220703125,300.8089904785156,293.12750244140625,298.5591125488281,297.2740173339844,284.8985595703125,1.0,0.5671653747558594,0.4875484704971313,0.4875484704971313,1.0,1.0,-3.0709691047668457,1.1152241230010986,1.955744981765747,0.4234940409660339,0.8929399251937866,0.8929399251937866,0.0,131.88916015625,169.0,56708.54296875,0.0,2339.19921875,1.0,279.4565734863281,283.0909118652344,296.1583251953125,299.85321044921875,293.1499938964844,293.1499938964844,279.75,38128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071293473243712,1.0,0.0,0.0,3.7269575595855713,3.726982831954956,9.268345593227424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.5498046875,0.0,1636.749267578125,1895.4371337890625,0.0,3469.94384765625,0.9239973425865172,1.0,0.0,3.0,1.0,0.0
18183420,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8887448310852051,0.4181684851646423,0.3775508105754852,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.934490442276001,0.4807906150817871,0.4559020400047302,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8980110883712769,0.4310784339904785,0.3026577830314636,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8497209548950195,0.3650095462799072,0.3475742936134338,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7408105134963989,0.2382220923900604,1.0839017629623413,285.0325622558594,284.95001220703125,300.8800048828125,293.1437072753906,298.5821228027344,297.27447509765625,285.0317687988281,1.0,0.5778555274009705,0.485984742641449,0.485984742641449,1.0,1.0,-3.082975387573242,1.116911768913269,1.9660636186599727,0.4224270284175873,1.0,1.0,0.0,147.0997314453125,187.0,56129.5234375,0.0,2441.3916015625,1.0,279.7437744140625,283.2357177734375,296.1224975585937,299.7126159667969,293.1499938964844,293.1499938964844,279.45001220703125,33245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990913033485413,1.0,0.0,0.0,3.842982053756714,3.843007326126098,9.854395557340467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1591796875,0.0,1736.9547119140625,1895.4371337890625,0.0,3395.1123046875,0.9465498924255372,1.0,0.0,3.0,1.0,0.0
