time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183480,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8887448310852051,0.4181684851646423,0.3775508105754852,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.934490442276001,0.4807906150817871,0.4559020400047302,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8980110883712769,0.4310784339904785,0.3026577830314636,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8497209548950195,0.3650095462799072,0.3475742936134338,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7408105134963989,0.2382220923900604,1.0839017629623413,285.0325622558594,284.95001220703125,300.8800048828125,293.1437072753906,298.5821228027344,297.27447509765625,285.0317687988281,1.0,0.5778555274009705,0.485984742641449,0.485984742641449,1.0,1.0,-3.082975387573242,1.116911768913269,1.9660636186599727,0.4224270284175873,1.0,1.0,0.0,147.0997314453125,187.0,56129.5234375,0.0,2441.3916015625,1.0,279.7437744140625,283.2357177734375,296.1224975585937,299.7126159667969,293.1499938964844,293.1499938964844,279.45001220703125,33245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990913033485413,1.0,0.0,0.0,3.842982053756714,3.843007326126098,9.854395557340467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1591796875,0.0,1736.9547119140625,1895.4371337890625,0.0,3395.1123046875,0.9465498924255372,1.0,0.0,3.0,1.0,0.0
18183540,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8632321357727051,0.4180939495563507,0.3784977793693542,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9057525992393494,0.4831067621707916,0.4590062499046325,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8719339370727539,0.4310451447963714,0.3033543825149536,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8275114297866821,0.3657295405864715,0.3491477370262146,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7212882041931152,0.2379370778799057,1.086549162864685,284.8946228027344,284.95001220703125,300.95001220703125,293.16131591796875,298.5986022949219,297.26568603515625,284.8964233398437,1.0,0.5891647338867188,0.4844209849834442,0.4844209849834442,1.0,1.0,-3.093767166137696,1.118045210838318,1.975721836090088,0.4212938845157623,0.9036893248558044,0.9036893248558044,0.0,164.03541564941406,205.0,57219.078125,0.0,2551.1279296875,1.0,279.45684814453125,283.0762939453125,296.18994140625,299.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,38042.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088193774223328,1.0,0.0,0.0,3.776224374771118,3.776249885559082,9.51500112478243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7626953125,0.0,1693.9981689453125,1895.4371337890625,0.0,3485.643798828125,0.9348514676094056,1.0,0.0,3.0,1.0,0.0
18183600,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8632321357727051,0.4180939495563507,0.3784977793693542,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9057525992393494,0.4831067621707916,0.4590062499046325,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8719339370727539,0.4310451447963714,0.3033543825149536,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8275114297866821,0.3657295405864715,0.3491477370262146,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7212882041931152,0.2379370778799057,1.086549162864685,284.8946228027344,284.95001220703125,300.95001220703125,293.16131591796875,298.5986022949219,297.26568603515625,284.8964233398437,1.0,0.5891647338867188,0.4844209849834442,0.4844209849834442,1.0,1.0,-3.093767166137696,1.118045210838318,1.975721836090088,0.4212938845157623,0.9036893248558044,0.9036893248558044,0.0,164.03541564941406,205.0,57219.078125,0.0,2551.1279296875,1.0,279.45684814453125,283.0762939453125,296.18994140625,299.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,38042.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088193774223328,1.0,0.0,0.0,3.776224374771118,3.776249885559082,9.51500112478243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7626953125,0.0,1693.9981689453125,1895.4371337890625,0.0,3485.643798828125,0.9348514676094056,1.0,0.0,3.0,1.0,0.0
18183660,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.841163158416748,0.4177064001560211,0.3787448406219482,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8827100396156311,0.4852474629878998,0.461647480726242,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8493149876594543,0.4307688772678375,0.3036330044269562,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8073490262031555,0.3662113547325134,0.3502682447433471,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7022272348403931,0.2374213337898254,1.0875321626663208,284.88531494140625,284.95001220703125,301.0203552246094,293.18084716796875,298.61431884765625,297.2559814453125,284.88720703125,1.0,0.6003658175468445,0.4828839004039764,0.4828839004039764,1.0,1.0,-3.100102424621582,1.117408037185669,1.982694387435913,0.4192525744438171,0.8323401808738708,0.8323401808738708,0.0,182.06561279296875,193.0,57416.359375,0.0,2658.68994140625,1.0,279.1583251953125,283.0434265136719,296.1935119628906,299.9477233886719,293.1499938964844,293.1499938964844,279.45001220703125,40996.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142268896102904,1.0,0.0,0.0,3.530308961868286,3.530332565307617,8.316080766235245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5517578125,0.0,1440.1978759765625,1895.4371337890625,0.0,3535.788330078125,0.8833714723587036,1.0,0.0,3.0,1.0,0.0
18183720,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.841163158416748,0.4177064001560211,0.3787448406219482,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8827100396156311,0.4852474629878998,0.461647480726242,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8493149876594543,0.4307688772678375,0.3036330044269562,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8073490262031555,0.3662113547325134,0.3502682447433471,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7022272348403931,0.2374213337898254,1.0875321626663208,284.88531494140625,284.95001220703125,301.0203552246094,293.18084716796875,298.61431884765625,297.2559814453125,284.88720703125,1.0,0.6003658175468445,0.4828839004039764,0.4828839004039764,1.0,1.0,-3.100102424621582,1.117408037185669,1.982694387435913,0.4192525744438171,0.8323401808738708,0.8323401808738708,0.0,182.06561279296875,193.0,57416.359375,0.0,2658.68994140625,1.0,279.1583251953125,283.0434265136719,296.1935119628906,299.9477233886719,293.1499938964844,293.1499938964844,279.45001220703125,40996.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142268896102904,1.0,0.0,0.0,3.530308961868286,3.530332565307617,8.316080766235245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5517578125,0.0,1440.1978759765625,1895.4371337890625,0.0,3535.788330078125,0.8833714723587036,1.0,0.0,3.0,1.0,0.0
18183780,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8374794125556946,0.4188286662101745,0.3796184062957763,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8798074722290039,0.488586276769638,0.4646980166435241,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8454616069793701,0.4317799806594848,0.3042561411857605,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8039026856422424,0.3676334321498871,0.3515615463256836,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6983389258384705,0.2375601232051849,1.088162899017334,285.00457763671875,284.95001220703125,301.09228515625,293.2025756835937,298.63934326171875,297.26007080078125,285.00421142578125,1.0,0.6031023263931274,0.4813467860221863,0.4813467860221863,1.0,1.0,-3.1078813076019287,1.1173226833343506,1.990558624267578,0.4174301028251648,0.9315022230148317,0.9315022230148317,0.0,186.3229217529297,181.0,56870.65234375,0.0,2696.538818359375,1.0,279.4414978027344,283.1733703613281,296.1669616699219,299.80242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029144644737244,1.0,0.0,0.0,3.642643690109253,3.642667293548584,8.853738791003707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.712890625,0.0,1507.7525634765625,1895.4371337890625,0.0,3430.736083984375,0.9021191000938416,1.0,0.0,3.0,1.0,0.0
18183840,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8374794125556946,0.4188286662101745,0.3796184062957763,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8798074722290039,0.488586276769638,0.4646980166435241,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8454616069793701,0.4317799806594848,0.3042561411857605,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8039026856422424,0.3676334321498871,0.3515615463256836,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6983389258384705,0.2375601232051849,1.088162899017334,285.00457763671875,284.95001220703125,301.09228515625,293.2025756835937,298.63934326171875,297.26007080078125,285.00421142578125,1.0,0.6031023263931274,0.4813467860221863,0.4813467860221863,1.0,1.0,-3.1078813076019287,1.1173226833343506,1.990558624267578,0.4174301028251648,0.9315022230148317,0.9315022230148317,0.0,186.3229217529297,181.0,56870.65234375,0.0,2696.538818359375,1.0,279.4414978027344,283.1733703613281,296.1669616699219,299.80242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029144644737244,1.0,0.0,0.0,3.642643690109253,3.642667293548584,8.853738791003707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.712890625,0.0,1507.7525634765625,1895.4371337890625,0.0,3430.736083984375,0.9021191000938416,1.0,0.0,3.0,1.0,0.0
18183900,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.838830828666687,0.4189144670963287,0.379935085773468,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8820191025733948,0.4899242222309112,0.4661264419555664,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8468484282493591,0.4319494068622589,0.3045092821121216,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8055344223976135,0.3681147396564483,0.352134108543396,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6994199752807617,0.2375127971172332,1.088226079940796,284.881103515625,284.95001220703125,301.12872314453125,293.2142028808594,298.649658203125,297.25860595703125,284.87872314453125,1.0,0.6028512120246887,0.4805782437324524,0.4805782437324524,1.0,1.0,-3.1110546588897705,1.1169720888137815,1.9940826892852783,0.416456013917923,0.8477157354354858,0.8477157354354858,0.0,185.40089416503903,181.0,57761.69140625,0.0,2697.9140625,1.0,279.1978759765625,283.0310974121094,296.2381591796875,300.0384826660156,293.1499938964844,293.1499938964844,279.1499938964844,37893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908496916294098,1.0,0.0,0.0,3.606425523757935,3.6064493656158447,8.678551353114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7734375,0.0,1499.228515625,1895.4371337890625,0.0,3482.6494140625,0.8946475982666016,1.0,0.0,3.0,1.0,0.0
18183960,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8408089876174927,0.4188152253627777,0.379782497882843,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8850806355476379,0.4911313951015472,0.4671846628189087,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8489580154418945,0.4319694638252258,0.3044728934764862,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8078992962837219,0.3684822022914886,0.3524118959903717,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7011716961860657,0.2373852431774139,1.0873337984085083,284.91180419921875,284.95001220703125,301.1654663085937,293.22625732421875,298.65899658203125,297.25555419921875,284.9135131835937,1.0,0.6017120480537415,0.4798522889614105,0.4798522889614105,1.0,1.0,-3.111363649368286,1.11555278301239,1.995810985565185,0.4150126576423645,0.8494021892547607,0.8494021892547607,0.0,183.50509643554688,169.0,57544.70703125,0.0,2688.4677734375,1.0,279.15802001953125,283.0608215332031,296.2417907714844,299.99072265625,293.1499938964844,293.1499938964844,279.45001220703125,38736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099368453025818,1.0,0.0,0.0,3.5229601860046387,3.52298355102539,8.281495524897764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.732421875,0.0,1416.1317138671875,1895.4371337890625,0.0,3496.017333984375,0.8795674443244934,1.0,0.0,3.0,1.0,0.0
18184020,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8496067523956299,0.4198013842105865,0.3801263570785522,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8965030312538147,0.494487851858139,0.4698187410831451,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.85805743932724,0.4330005943775177,0.3047972619533539,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8169538974761963,0.3699570298194885,0.3533254265785217,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7088724374771118,0.2376587390899658,1.0865193605422974,285.0123291015625,284.95001220703125,301.2395935058594,293.25164794921875,298.6846618652344,297.25982666015625,285.0112609863281,1.0,0.5980021953582764,0.4784003496170044,0.4784003496170044,1.0,1.0,-3.1154465675354004,1.1141128540039062,2.001333713531494,0.412593126296997,0.94646817445755,0.94646817445755,0.0,176.26499938964844,157.0,57091.34375,0.0,2658.06591796875,1.0,279.4415283203125,283.1726379394531,296.2252502441406,299.8739624023437,293.1499938964844,293.1499938964844,279.1499938964844,32969.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009130597114564,1.0,0.0,0.0,3.658597230911255,3.658620834350586,8.93146079761209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.59765625,0.0,1520.0225830078125,1895.4371337890625,0.0,3412.093994140625,0.905094563961029,1.0,0.0,3.0,1.0,0.0
18184080,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8496067523956299,0.4198013842105865,0.3801263570785522,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8965030312538147,0.494487851858139,0.4698187410831451,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.85805743932724,0.4330005943775177,0.3047972619533539,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8169538974761963,0.3699570298194885,0.3533254265785217,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7088724374771118,0.2376587390899658,1.0865193605422974,285.0123291015625,284.95001220703125,301.2395935058594,293.25164794921875,298.6846618652344,297.25982666015625,285.0112609863281,1.0,0.5980021953582764,0.4784003496170044,0.4784003496170044,1.0,1.0,-3.1154465675354004,1.1141128540039062,2.001333713531494,0.412593126296997,0.94646817445755,0.94646817445755,0.0,176.26499938964844,157.0,57091.34375,0.0,2658.06591796875,1.0,279.4415283203125,283.1726379394531,296.2252502441406,299.8739624023437,293.1499938964844,293.1499938964844,279.1499938964844,32969.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009130597114564,1.0,0.0,0.0,3.658597230911255,3.658620834350586,8.93146079761209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.59765625,0.0,1520.0225830078125,1895.4371337890625,0.0,3412.093994140625,0.905094563961029,1.0,0.0,3.0,1.0,0.0
18184140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610736131668091,0.4196335673332214,0.3799329698085785,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9112882614135742,0.4970133900642395,0.4720593988895416,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8700310587882996,0.4331664144992828,0.3048300743103027,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8281092047691345,0.370812326669693,0.3539555072784424,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7183794379234314,0.2375650256872177,1.084987759590149,284.9061279296875,284.95001220703125,301.3144226074219,293.2784729003906,298.7045288085937,297.2552490234375,284.9078674316406,1.0,0.5929586291313171,0.4769484102725982,0.4769484102725982,1.0,1.0,-3.116871833801269,1.1115708351135254,2.005300998687744,0.4098469316959381,0.8551601767539978,0.8551601767539978,0.0,167.3139190673828,145.0,57813.25,0.0,2613.27734375,1.0,279.1576232910156,283.0482177734375,296.29931640625,300.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090372920036316,1.0,0.0,0.0,3.550222396850586,3.550246000289917,8.410163445660146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.3837890625,0.0,1443.759765625,1895.4371337890625,0.0,3487.667236328125,0.8853715062141418,1.0,0.0,3.0,1.0,0.0
18184200,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610736131668091,0.4196335673332214,0.3799329698085785,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9112882614135742,0.4970133900642395,0.4720593988895416,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8700310587882996,0.4331664144992828,0.3048300743103027,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8281092047691345,0.370812326669693,0.3539555072784424,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7183794379234314,0.2375650256872177,1.084987759590149,284.9061279296875,284.95001220703125,301.3144226074219,293.2784729003906,298.7045288085937,297.2552490234375,284.9078674316406,1.0,0.5929586291313171,0.4769484102725982,0.4769484102725982,1.0,1.0,-3.116871833801269,1.1115708351135254,2.005300998687744,0.4098469316959381,0.8551601767539978,0.8551601767539978,0.0,167.3139190673828,145.0,57813.25,0.0,2613.27734375,1.0,279.1576232910156,283.0482177734375,296.29931640625,300.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090372920036316,1.0,0.0,0.0,3.550222396850586,3.550246000289917,8.410163445660146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.3837890625,0.0,1443.759765625,1895.4371337890625,0.0,3487.667236328125,0.8853715062141418,1.0,0.0,3.0,1.0,0.0
18184260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8771140575408936,0.4205417037010193,0.3800562620162964,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.932646632194519,0.500405490398407,0.4745737612247467,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8865823745727539,0.434223860502243,0.3050598204135895,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8430216312408447,0.3723213076591491,0.3547552227973938,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.730496883392334,0.2379135340452194,1.0838600397109983,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.730712890625,297.25982666015625,285.0096130371094,1.0,0.5871831178665161,0.4756137132644653,0.4756137132644653,1.0,1.0,-3.1199169158935547,1.1099170446395874,2.009999990463257,0.4074276685714721,0.9526211619377136,0.9526211619377136,0.0,156.6595001220703,133.0,57325.63671875,0.0,2562.528564453125,1.0,279.44171142578125,283.1643981933594,296.281494140625,299.946044921875,293.1499938964844,293.1499938964844,279.1499938964844,33016.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002240896224976,1.0,0.0,0.0,3.68185043334961,3.68187427520752,9.04535454537836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.06640625,0.0,1546.3748779296875,1895.4371337890625,0.0,3405.6728515625,0.9103572368621826,1.0,0.0,3.0,1.0,0.0
18184320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8771140575408936,0.4205417037010193,0.3800562620162964,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.932646632194519,0.500405490398407,0.4745737612247467,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8865823745727539,0.434223860502243,0.3050598204135895,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8430216312408447,0.3723213076591491,0.3547552227973938,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.730496883392334,0.2379135340452194,1.0838600397109983,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.730712890625,297.25982666015625,285.0096130371094,1.0,0.5871831178665161,0.4756137132644653,0.4756137132644653,1.0,1.0,-3.1199169158935547,1.1099170446395874,2.009999990463257,0.4074276685714721,0.9526211619377136,0.9526211619377136,0.0,156.6595001220703,133.0,57325.63671875,0.0,2562.528564453125,1.0,279.44171142578125,283.1643981933594,296.281494140625,299.946044921875,293.1499938964844,293.1499938964844,279.1499938964844,33016.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002240896224976,1.0,0.0,0.0,3.68185043334961,3.68187427520752,9.04535454537836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.06640625,0.0,1546.3748779296875,1895.4371337890625,0.0,3405.6728515625,0.9103572368621826,1.0,0.0,3.0,1.0,0.0
18184380,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8949876427650452,0.4203234910964966,0.3797755837440491,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9554542899131776,0.5028629899024963,0.4767065346240997,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.905010461807251,0.4344212412834167,0.3050800561904907,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.85991370677948,0.3731780350208282,0.3553383648395538,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7438710927963257,0.2378902435302734,1.0824061632156372,284.9009094238281,284.95001220703125,301.4619140625,293.3343200683594,298.7502746582031,297.25592041015625,284.9031982421875,1.0,0.5812343955039978,0.4743324220180511,0.4743324220180511,1.0,1.0,-3.121129512786865,1.1076209545135498,2.0135085582733154,0.4049739241600036,0.8586335182189941,0.8586335182189941,0.0,146.23223876953125,133.0,58059.67578125,0.0,2509.35888671875,1.0,279.1585693359375,283.037353515625,296.3570251464844,300.1428527832031,293.1499938964844,293.1499938964844,279.1499938964844,38752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083220958709716,1.0,0.0,0.0,3.575629234313965,3.575653076171875,8.530967079423135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.78125,0.0,1472.16552734375,1895.4371337890625,0.0,3481.025634765625,0.8910802602767944,1.0,0.0,3.0,1.0,0.0
18184440,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8957629203796387,0.4203197062015533,0.3797452449798584,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.956396460533142,0.5029697418212891,0.4767807722091675,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.905834436416626,0.434433102607727,0.3050692081451416,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8606608510017395,0.373215764760971,0.3553506433963775,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7444591522216797,0.2378895431756973,1.0823054313659668,284.9032287597656,284.95001220703125,301.4649353027344,293.33551025390625,298.7511291503906,297.2558288574219,284.9051208496094,1.0,0.580973207950592,0.4742790460586548,0.4742790460586548,1.0,1.0,-3.121062755584717,1.1074788570404053,2.0135838985443115,0.4048451781272888,0.8588795065879822,0.8588795065879822,0.0,145.8010711669922,121.0,58056.85546875,0.0,2506.935546875,1.0,279.1574401855469,283.0389404296875,296.3563232421875,300.1395874023437,293.1499938964844,293.1499938964844,279.45001220703125,38637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083101153373718,1.0,0.0,0.0,3.573270559310913,3.5732944011688232,8.519716061528015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2060546875,0.0,1468.7838134765625,1895.4371337890625,0.0,3480.9140625,0.8905008435249329,1.0,0.0,3.0,1.0,0.0
18184500,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.906760036945343,0.4206651449203491,0.3795666396617889,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.968920648097992,0.5046160817146301,0.4778726100921631,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9179479479789734,0.4349033534526825,0.3050563931465149,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8711743354797363,0.3739250302314758,0.3556208312511444,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7527740597724915,0.2380395531654358,1.081373691558838,285.0218811035156,284.95001220703125,301.5025329589844,293.3503112792969,298.7636413574219,297.2574462890625,285.0240783691406,1.0,0.577711284160614,0.4736116826534271,0.4736116826534271,1.0,1.0,-3.121343851089477,1.1061480045318604,2.015195846557617,0.4033897817134857,0.9421045184135436,0.9421045184135436,0.0,140.15188598632812,121.0,57338.41015625,0.0,2477.403564453125,1.0,279.3999328613281,283.1703491210937,296.3154602050781,299.94537353515625,293.1499938964844,293.1499938964844,279.45001220703125,33879.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018102884292604,1.0,0.0,0.0,3.628355264663696,3.628378629684448,8.784415967966197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.0498046875,0.0,1493.4464111328125,1895.4371337890625,0.0,3420.453369140625,0.9006291627883911,1.0,0.0,3.0,1.0,0.0
18184560,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9214465022087096,0.4211868941783905,0.3797798752784729,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9825066328048706,0.5064147114753723,0.4792912006378174,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.933359146118164,0.435544341802597,0.3052974939346313,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8841348886489868,0.3747694492340088,0.356143057346344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7631771564483643,0.2383000999689102,1.0812453031539917,285.0119934082031,284.95001220703125,301.5400390625,293.365234375,298.7773132324219,297.26080322265625,285.0104675292969,1.0,0.5745248794555664,0.4729612171649933,0.4729612171649933,1.0,1.0,-3.1240668296813965,1.1058136224746704,2.0182530879974365,0.4024243056774139,0.9586774110794068,0.9586774110794068,0.0,134.0895233154297,109.0,57553.078125,0.0,2450.299072265625,1.0,279.4426574707031,283.1588134765625,296.33917236328125,300.0185546875,293.1499938964844,293.1499938964844,279.1499938964844,32988.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993854522705078,1.0,0.0,0.0,3.703641176223755,3.703665018081665,9.152739153250876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.0244140625,0.0,1570.8072509765625,1895.4371337890625,0.0,3397.855224609375,0.915068507194519,1.0,0.0,3.0,1.0,0.0
18184620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9475091099739076,0.4208719134330749,0.3794764876365661,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.5092487335205078,0.4765782058238983,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9592727422714232,0.435757428407669,0.3053775131702423,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9073620438575744,0.3756595551967621,0.3568227291107178,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7819949984550476,0.2382932901382446,1.0801647901535034,284.8973083496094,284.95001220703125,301.6146240234375,293.3954467773437,298.7971496582031,297.257568359375,284.897705078125,1.0,0.5674312114715576,0.4716602563858032,0.4716602563858032,1.0,1.0,-3.115471839904785,1.099505066871643,2.015966892242432,0.3987220525741577,0.8595781326293945,0.8595781326293945,0.0,124.19046783447266,112.0,58192.10546875,0.0,2384.9052734375,1.0,279.15728759765625,283.0271911621094,296.4160461425781,300.2138366699219,293.1499938964844,293.1499938964844,279.45001220703125,38756.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074673652648926,1.0,0.0,0.0,3.593742609024048,3.593766689300537,8.617618050266174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7236328125,0.0,1491.77978515625,1895.4371337890625,0.0,3473.0849609375,0.8949750661849976,1.0,0.0,3.0,1.0,0.0
18184680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9475091099739076,0.4208719134330749,0.3794764876365661,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.5092487335205078,0.4765782058238983,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9592727422714232,0.435757428407669,0.3053775131702423,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9073620438575744,0.3756595551967621,0.3568227291107178,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7819949984550476,0.2382932901382446,1.0801647901535034,284.8973083496094,284.95001220703125,301.6146240234375,293.3954467773437,298.7971496582031,297.257568359375,284.897705078125,1.0,0.5674312114715576,0.4716602563858032,0.4716602563858032,1.0,1.0,-3.115471839904785,1.099505066871643,2.015966892242432,0.3987220525741577,0.8595781326293945,0.8595781326293945,0.0,124.19046783447266,112.0,58192.10546875,0.0,2384.9052734375,1.0,279.15728759765625,283.0271911621094,296.4160461425781,300.2138366699219,293.1499938964844,293.1499938964844,279.45001220703125,38756.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074673652648926,1.0,0.0,0.0,3.593742609024048,3.593766689300537,8.617618050266174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7236328125,0.0,1491.77978515625,1895.4371337890625,0.0,3473.0849609375,0.8949750661849976,1.0,0.0,3.0,1.0,0.0
18184740,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.958717405796051,0.4215297698974609,0.3796470463275909,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.5152637958526611,0.4615817666053772,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9701359868049622,0.4367737472057342,0.3057869970798492,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9193437099456788,0.3771266937255859,0.3578633666038513,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906734347343445,0.238662764430046,1.0804401636123655,285.0005187988281,284.95001220703125,301.6884765625,293.4259338378906,298.8291015625,297.2738037109375,284.9993896484375,1.0,0.563744306564331,0.4703592956066131,0.4703592956066131,1.0,1.0,-3.1043190956115723,1.092280626296997,2.012038469314575,0.3935345709323883,0.9497965574264526,0.9497965574264526,0.0,119.94890594482422,130.0,57416.1328125,0.0,2338.1123046875,1.0,279.4420166015625,283.1485290527344,296.3966369628906,300.0732727050781,293.1499938964844,293.1499938964844,279.1499938964844,33511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897800087928772,1.0,0.0,0.0,3.703603506088257,3.703627586364746,9.152553275271202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.6220703125,0.0,1574.733154296875,1895.4371337890625,0.0,3383.069091796875,0.915500819683075,1.0,0.0,3.0,1.0,0.0
18184800,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.958717405796051,0.4215297698974609,0.3796470463275909,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.5152637958526611,0.4615817666053772,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9701359868049622,0.4367737472057342,0.3057869970798492,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9193437099456788,0.3771266937255859,0.3578633666038513,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906734347343445,0.238662764430046,1.0804401636123655,285.0005187988281,284.95001220703125,301.6884765625,293.4259338378906,298.8291015625,297.2738037109375,284.9993896484375,1.0,0.563744306564331,0.4703592956066131,0.4703592956066131,1.0,1.0,-3.1043190956115723,1.092280626296997,2.012038469314575,0.3935345709323883,0.9497965574264526,0.9497965574264526,0.0,119.94890594482422,130.0,57416.1328125,0.0,2338.1123046875,1.0,279.4420166015625,283.1485290527344,296.3966369628906,300.0732727050781,293.1499938964844,293.1499938964844,279.1499938964844,33511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897800087928772,1.0,0.0,0.0,3.703603506088257,3.703627586364746,9.152553275271202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.6220703125,0.0,1574.733154296875,1895.4371337890625,0.0,3383.069091796875,0.915500819683075,1.0,0.0,3.0,1.0,0.0
18184860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9525716304779052,0.4211330413818359,0.3796348571777344,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5201791524887085,0.4699311554431915,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.964787781238556,0.4370084702968597,0.3061708509922027,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9141235947608948,0.378030776977539,0.3589566051959991,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7861157059669495,0.2387230843305587,1.081592679023743,284.9092102050781,284.95001220703125,301.7611999511719,293.4563903808594,298.856689453125,297.2808837890625,284.9117126464844,1.0,0.5676519870758057,0.4692906439304352,0.4692906439304352,1.0,1.0,-3.1174702644348145,1.0951474905014038,2.022322654724121,0.3931065499782562,0.8644574284553528,0.8644574284553528,0.0,122.5457000732422,148.0,58281.76953125,0.0,2376.44970703125,1.0,279.1573181152344,283.0361633300781,296.4730834960937,300.2653503417969,293.1499938964844,293.1499938964844,279.45001220703125,38546.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049005508422852,1.0,0.0,0.0,3.58927321434021,3.58929705619812,8.59619603943429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.205078125,0.0,1485.3870849609375,1895.4371337890625,0.0,3449.220458984375,0.8941639065742493,1.0,0.0,3.0,1.0,0.0
18184920,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9525716304779052,0.4211330413818359,0.3796348571777344,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5201791524887085,0.4699311554431915,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.964787781238556,0.4370084702968597,0.3061708509922027,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9141235947608948,0.378030776977539,0.3589566051959991,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7861157059669495,0.2387230843305587,1.081592679023743,284.9092102050781,284.95001220703125,301.7611999511719,293.4563903808594,298.856689453125,297.2808837890625,284.9117126464844,1.0,0.5676519870758057,0.4692906439304352,0.4692906439304352,1.0,1.0,-3.1174702644348145,1.0951474905014038,2.022322654724121,0.3931065499782562,0.8644574284553528,0.8644574284553528,0.0,122.5457000732422,148.0,58281.76953125,0.0,2376.44970703125,1.0,279.1573181152344,283.0361633300781,296.4730834960937,300.2653503417969,293.1499938964844,293.1499938964844,279.45001220703125,38546.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049005508422852,1.0,0.0,0.0,3.58927321434021,3.58929705619812,8.59619603943429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.205078125,0.0,1485.3870849609375,1895.4371337890625,0.0,3449.220458984375,0.8941639065742493,1.0,0.0,3.0,1.0,0.0
18184980,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9363991022109984,0.4218661487102508,0.3802110254764557,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.5225503444671631,0.4923687875270843,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9497105479240416,0.4381889104843139,0.30695840716362,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9001662135124207,0.3796252310276031,0.3604817390441894,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7742456793785095,0.2391873002052307,1.0841585397720337,285.03631591796875,284.95001220703125,301.83258056640625,293.48663330078125,298.8790283203125,297.2786560058594,285.0354919433594,1.0,0.5767013430595398,0.4682220220565796,0.4682220220565796,1.0,1.0,-3.1509995460510254,1.1060136556625366,2.044985771179199,0.3962985277175903,0.9864972233772278,0.9864972233772278,0.0,129.736328125,166.0,58235.73828125,0.0,2478.550048828125,1.0,279.44293212890625,283.16473388671875,296.4652099609375,300.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,32381.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968519568443298,1.0,0.0,0.0,3.7415225505828857,3.741546630859375,9.340927817902412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.236328125,0.0,1609.6402587890625,1895.4371337890625,0.0,3374.222412109375,0.9232158660888672,1.0,0.0,3.0,1.0,0.0
18185040,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9363991022109984,0.4218661487102508,0.3802110254764557,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.5225503444671631,0.4923687875270843,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9497105479240416,0.4381889104843139,0.30695840716362,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9001662135124207,0.3796252310276031,0.3604817390441894,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7742456793785095,0.2391873002052307,1.0841585397720337,285.03631591796875,284.95001220703125,301.83258056640625,293.48663330078125,298.8790283203125,297.2786560058594,285.0354919433594,1.0,0.5767013430595398,0.4682220220565796,0.4682220220565796,1.0,1.0,-3.1509995460510254,1.1060136556625366,2.044985771179199,0.3962985277175903,0.9864972233772278,0.9864972233772278,0.0,129.736328125,166.0,58235.73828125,0.0,2478.550048828125,1.0,279.44293212890625,283.16473388671875,296.4652099609375,300.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,32381.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968519568443298,1.0,0.0,0.0,3.7415225505828857,3.741546630859375,9.340927817902412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.236328125,0.0,1609.6402587890625,1895.4371337890625,0.0,3374.222412109375,0.9232158660888672,1.0,0.0,3.0,1.0,0.0
18185100,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9190020561218262,0.4216784238815307,0.3806339204311371,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9890876412391664,0.522618293762207,0.4953576624393463,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9326408505439758,0.4383592903614044,0.3074823319911957,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8858218789100647,0.3801020383834839,0.3614135682582855,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.762020468711853,0.239184558391571,1.0861557722091677,284.8968505859375,284.95001220703125,301.86767578125,293.5015563964844,298.8841247558594,297.2694702148437,284.8916320800781,1.0,0.5819094777107239,0.4676876962184906,0.4676876962184906,1.0,1.0,-3.159262657165528,1.1080242395401,2.0512382984161377,0.3969894349575043,0.9008543491363524,0.9008543491363524,0.0,136.84207153320312,166.0,59466.40625,0.0,2532.77490234375,1.0,279.1953430175781,283.0007629394531,296.5416259765625,300.4445495605469,293.1499938964844,293.1499938964844,279.1499938964844,35720.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041638374328612,1.0,0.0,0.0,3.7454700469970703,3.745494842529297,9.360647936773604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6552734375,0.0,1639.8525390625,1895.4371337890625,0.0,3442.36572265625,0.9246493577957152,1.0,0.0,3.0,1.0,0.0
18185160,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9008183479309082,0.4211288094520569,0.3805367946624756,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9737561941146852,0.5229358673095703,0.4958146512508392,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9134786128997804,0.4382205903530121,0.3076851963996887,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8701368570327759,0.3803279995918274,0.3620199561119079,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7488861083984375,0.238973781466484,1.087065815925598,284.90234375,284.95001220703125,301.9023132324219,293.5163879394531,298.8879089355469,297.260498046875,284.9043884277344,1.0,0.5870819687843323,0.4668263494968414,0.4668263494968414,1.0,1.0,-3.1617794036865234,1.1071220636367798,2.054657220840454,0.3955595791339874,0.8856033086776733,0.8856033086776733,0.0,145.16867065429688,184.0,59326.38671875,0.0,2582.5888671875,1.0,279.15673828125,283.0093994140625,296.5478515625,300.4120178222656,293.1499938964844,293.1499938964844,279.45001220703125,37897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072009325027466,1.0,0.0,0.0,3.678433895111084,3.678458452224731,9.028574936564836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.33203125,0.0,1579.3385009765625,1895.4371337890625,0.0,3470.609375,0.9130054116249084,1.0,0.0,3.0,1.0,0.0
18185220,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8732085824012756,0.4213190972805023,0.3810013830661773,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.944568693637848,0.5254389643669128,0.4983048141002655,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8852226138114929,0.4389996528625488,0.3084922134876251,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8454218506813049,0.3815430104732513,0.3635978698730469,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7281743884086609,0.2390153855085373,1.0896661281585691,285.0230407714844,284.95001220703125,301.9700622558594,293.54541015625,298.9049987792969,297.25811767578125,285.0216369628906,1.0,0.5979084372520447,0.4651036560535431,0.4651036560535431,1.0,1.0,-3.171316146850586,1.1069707870483398,2.064345359802246,0.3932315409183502,0.997248113155365,0.997248113155365,0.0,161.75189208984375,202.0,58824.66796875,0.0,2691.1025390625,1.0,279.4434814453125,283.1402587890625,296.52655029296875,300.2892761230469,293.1499938964844,293.1499938964844,279.1499938964844,32897.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997272849082947,1.0,0.0,0.0,3.805333852767944,3.80535888671875,9.662262527854182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.515625,0.0,1688.7491455078125,1895.4371337890625,0.0,3401.0419921875,0.937933385372162,1.0,0.0,3.0,1.0,0.0
18185280,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8732085824012756,0.4213190972805023,0.3810013830661773,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.944568693637848,0.5254389643669128,0.4983048141002655,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8852226138114929,0.4389996528625488,0.3084922134876251,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8454218506813049,0.3815430104732513,0.3635978698730469,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7281743884086609,0.2390153855085373,1.0896661281585691,285.0230407714844,284.95001220703125,301.9700622558594,293.54541015625,298.9049987792969,297.25811767578125,285.0216369628906,1.0,0.5979084372520447,0.4651036560535431,0.4651036560535431,1.0,1.0,-3.171316146850586,1.1069707870483398,2.064345359802246,0.3932315409183502,0.997248113155365,0.997248113155365,0.0,161.75189208984375,202.0,58824.66796875,0.0,2691.1025390625,1.0,279.4434814453125,283.1402587890625,296.52655029296875,300.2892761230469,293.1499938964844,293.1499938964844,279.1499938964844,32897.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997272849082947,1.0,0.0,0.0,3.805333852767944,3.80535888671875,9.662262527854182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.515625,0.0,1688.7491455078125,1895.4371337890625,0.0,3401.0419921875,0.937933385372162,1.0,0.0,3.0,1.0,0.0
