time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185340,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8496663570404053,0.4202755689620971,0.3810802400112152,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9167057871818542,0.5273721218109131,0.5010408759117126,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8613790273666382,0.4388200938701629,0.3091015517711639,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8247063755989075,0.3820268213748932,0.3649767637252807,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7094932794570923,0.2385793626308441,1.091760754585266,284.8939819335937,284.95001220703125,302.0355834960937,293.5735168457031,298.9169311523437,297.24951171875,284.8962097167969,1.0,0.6089919209480286,0.4633809626102447,0.4633809626102447,1.0,1.0,-3.179619073867798,1.106273174285889,2.073345899581909,0.3908698856830597,0.8907942771911621,0.8907942771911621,0.0,179.45054626464844,205.0,59797.828125,0.0,2803.7822265625,1.0,279.1561889648437,282.99176025390625,296.5997314453125,300.4960632324219,293.1499938964844,293.1499938964844,279.45001220703125,38329.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088079929351808,1.0,0.0,0.0,3.7237141132354736,3.7237391471862793,9.2522196837308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.12890625,0.0,1634.5145263671875,1895.4371337890625,0.0,3485.537841796875,0.9233989119529724,1.0,0.0,3.0,1.0,0.0
18185400,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8496663570404053,0.4202755689620971,0.3810802400112152,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9167057871818542,0.5273721218109131,0.5010408759117126,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8613790273666382,0.4388200938701629,0.3091015517711639,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8247063755989075,0.3820268213748932,0.3649767637252807,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7094932794570923,0.2385793626308441,1.091760754585266,284.8939819335937,284.95001220703125,302.0355834960937,293.5735168457031,298.9169311523437,297.24951171875,284.8962097167969,1.0,0.6089919209480286,0.4633809626102447,0.4633809626102447,1.0,1.0,-3.179619073867798,1.106273174285889,2.073345899581909,0.3908698856830597,0.8907942771911621,0.8907942771911621,0.0,179.45054626464844,205.0,59797.828125,0.0,2803.7822265625,1.0,279.1561889648437,282.99176025390625,296.5997314453125,300.4960632324219,293.1499938964844,293.1499938964844,279.45001220703125,38329.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088079929351808,1.0,0.0,0.0,3.7237141132354736,3.7237391471862793,9.2522196837308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.12890625,0.0,1634.5145263671875,1895.4371337890625,0.0,3485.537841796875,0.9233989119529724,1.0,0.0,3.0,1.0,0.0
18185460,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8376263976097107,0.4203645586967468,0.3812146186828613,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9034681916236876,0.5303493142127991,0.5039348602294922,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8492848873138428,0.4395602941513061,0.309698611497879,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8139186501502991,0.3831717371940613,0.3662442564964294,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6985040903091431,0.238542690873146,1.0928549766540527,285.0222473144531,284.95001220703125,302.0985412597656,293.60040283203125,298.9352722167969,297.2507019042969,285.02105712890625,1.0,0.6157724857330322,0.462004691362381,0.462004691362381,1.0,1.0,-3.186812162399292,1.1058907508850098,2.0809214115142822,0.3888812065124511,1.0,1.0,0.0,190.50167846679688,193.0,59196.23046875,0.0,2878.595703125,1.0,279.4437866210937,283.13104248046875,296.5780334472656,300.36627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005929827690125,1.0,0.0,0.0,3.838747501373291,3.838772773742676,9.832690466282656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.8232421875,0.0,1731.621826171875,1895.4371337890625,0.0,3409.111572265625,0.9456909894943236,1.0,0.0,3.0,1.0,0.0
18185520,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8376263976097107,0.4203645586967468,0.3812146186828613,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9034681916236876,0.5303493142127991,0.5039348602294922,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8492848873138428,0.4395602941513061,0.309698611497879,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8139186501502991,0.3831717371940613,0.3662442564964294,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6985040903091431,0.238542690873146,1.0928549766540527,285.0222473144531,284.95001220703125,302.0985412597656,293.60040283203125,298.9352722167969,297.2507019042969,285.02105712890625,1.0,0.6157724857330322,0.462004691362381,0.462004691362381,1.0,1.0,-3.186812162399292,1.1058907508850098,2.0809214115142822,0.3888812065124511,1.0,1.0,0.0,190.50167846679688,193.0,59196.23046875,0.0,2878.595703125,1.0,279.4437866210937,283.13104248046875,296.5780334472656,300.36627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005929827690125,1.0,0.0,0.0,3.838747501373291,3.838772773742676,9.832690466282656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.8232421875,0.0,1731.621826171875,1895.4371337890625,0.0,3409.111572265625,0.9456909894943236,1.0,0.0,3.0,1.0,0.0
18185580,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8361669778823853,0.419314831495285,0.3806518614292145,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9036028385162354,0.5324387550354004,0.5062174797058105,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8482985496520996,0.4394200444221496,0.3098448812961578,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8133648037910461,0.3836649358272552,0.3669677674770355,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6972667574882507,0.2381275594234466,1.091867446899414,284.8911437988281,284.95001220703125,302.15869140625,293.6258850097656,298.9471130371094,297.244140625,284.8929138183594,1.0,0.6161620616912842,0.4606284201145172,0.4606284201145172,1.0,1.0,-3.1887528896331787,1.103446125984192,2.0853066444396973,0.3862423896789551,0.8946212530136108,0.8946212530136108,0.0,191.6146850585937,181.0,60082.13671875,0.0,2888.67041015625,1.0,279.1568908691406,282.981689453125,296.6488342285156,300.5662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091261029243468,1.0,0.0,0.0,3.752207756042481,3.752233266830444,9.39435722102644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1181640625,0.0,1668.72705078125,1895.4371337890625,0.0,3488.49169921875,0.9298601746559144,1.0,0.0,3.0,1.0,0.0
18185640,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8361669778823853,0.419314831495285,0.3806518614292145,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9036028385162354,0.5324387550354004,0.5062174797058105,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8482985496520996,0.4394200444221496,0.3098448812961578,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8133648037910461,0.3836649358272552,0.3669677674770355,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6972667574882507,0.2381275594234466,1.091867446899414,284.8911437988281,284.95001220703125,302.15869140625,293.6258850097656,298.9471130371094,297.244140625,284.8929138183594,1.0,0.6161620616912842,0.4606284201145172,0.4606284201145172,1.0,1.0,-3.1887528896331787,1.103446125984192,2.0853066444396973,0.3862423896789551,0.8946212530136108,0.8946212530136108,0.0,191.6146850585937,181.0,60082.13671875,0.0,2888.67041015625,1.0,279.1568908691406,282.981689453125,296.6488342285156,300.5662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091261029243468,1.0,0.0,0.0,3.752207756042481,3.752233266830444,9.39435722102644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1181640625,0.0,1668.72705078125,1895.4371337890625,0.0,3488.49169921875,0.9298601746559144,1.0,0.0,3.0,1.0,0.0
18185700,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.83787602186203,0.4192720949649811,0.3802374303340912,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9066762328147888,0.533880889415741,0.5072288513183594,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8503463268280029,0.4397301375865936,0.3098110258579254,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8155071139335632,0.384190559387207,0.3671903014183044,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6988972425460815,0.2380937188863754,1.0907472372055054,285.021484375,284.95001220703125,302.1876220703125,293.63800048828125,298.9549560546875,297.2445373535156,285.0246887207031,1.0,0.6149684190750122,0.4599402844905853,0.4599402844905853,1.0,1.0,-3.188344717025757,1.101694941520691,2.0866498947143555,0.3845453560352325,0.9833695888519288,0.9833695888519288,0.0,189.7058868408203,181.0,59197.17578125,0.0,2877.456298828125,1.0,279.4043273925781,283.1279296875,296.6052551269531,300.3592834472656,293.1499938964844,293.1499938964844,279.45001220703125,34354.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028377532958984,1.0,0.0,0.0,3.791584491729736,3.791609525680542,9.59256453825219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.14453125,0.0,1683.6754150390625,1895.4371337890625,0.0,3430.022216796875,0.9375304579734802,1.0,0.0,3.0,1.0,0.0
18185760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8416315317153931,0.4194924533367157,0.3802506327629089,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9123235940933228,0.535549521446228,0.508604884147644,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8544707894325256,0.4402841627597809,0.3100496530532837,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8195123076438904,0.3849112093448639,0.3676798045635223,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7023388147354126,0.2382182329893112,1.0904234647750854,285.01953125,284.95001220703125,302.2157287597656,293.6496887207031,298.9643249511719,297.2473449707031,285.0184020996094,1.0,0.6133190989494324,0.4592910408973694,0.4592910408973694,1.0,1.0,-3.1904985904693604,1.1010160446166992,2.089482545852661,0.3833735585212707,1.0,1.0,0.0,186.35157775878903,169.0,59349.68359375,0.0,2863.658447265625,1.0,279.4437561035156,283.1237487792969,296.6251525878906,300.4263000488281,293.1499938964844,293.1499938964844,279.1499938964844,33493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005323648452759,1.0,0.0,0.0,3.8560616970062256,3.8560872077941895,9.921589025907451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.43359375,0.0,1754.9202880859375,1895.4371337890625,0.0,3408.546142578125,0.9498096704483032,1.0,0.0,3.0,1.0,0.0
18185820,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8503603935241699,0.4185602366924286,0.3794547915458679,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.925913631916046,0.5377622246742249,0.5106531977653503,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8641886711120605,0.4402918219566345,0.310036301612854,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8286930322647095,0.3855367302894592,0.3681707680225372,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7104246020317078,0.2379754930734634,1.088499665260315,284.8895568847656,284.95001220703125,302.2693176269531,293.67156982421875,298.9750061035156,297.2427062988281,284.8913879394531,1.0,0.6087165474891663,0.4579925239086151,0.4579925239086151,1.0,1.0,-3.1902756690979004,1.0978869199752808,2.09238862991333,0.3804580867290497,0.8951707482337952,0.8951707482337952,0.0,178.37908935546875,157.0,60178.76171875,0.0,2819.80810546875,1.0,279.1567687988281,282.9764709472656,296.6924743652344,300.6181030273437,293.1499938964844,293.1499938964844,279.45001220703125,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086233973503112,1.0,0.0,0.0,3.763140439987183,3.7631661891937256,9.449180993215124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.470703125,0.0,1682.9510498046875,1895.4371337890625,0.0,3483.823974609375,0.9324300289154052,1.0,0.0,3.0,1.0,0.0
18185880,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8503603935241699,0.4185602366924286,0.3794547915458679,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.925913631916046,0.5377622246742249,0.5106531977653503,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8641886711120605,0.4402918219566345,0.310036301612854,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8286930322647095,0.3855367302894592,0.3681707680225372,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7104246020317078,0.2379754930734634,1.088499665260315,284.8895568847656,284.95001220703125,302.2693176269531,293.67156982421875,298.9750061035156,297.2427062988281,284.8913879394531,1.0,0.6087165474891663,0.4579925239086151,0.4579925239086151,1.0,1.0,-3.1902756690979004,1.0978869199752808,2.09238862991333,0.3804580867290497,0.8951707482337952,0.8951707482337952,0.0,178.37908935546875,157.0,60178.76171875,0.0,2819.80810546875,1.0,279.1567687988281,282.9764709472656,296.6924743652344,300.6181030273437,293.1499938964844,293.1499938964844,279.45001220703125,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086233973503112,1.0,0.0,0.0,3.763140439987183,3.7631661891937256,9.449180993215124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.470703125,0.0,1682.9510498046875,1895.4371337890625,0.0,3483.823974609375,0.9324300289154052,1.0,0.0,3.0,1.0,0.0
18185940,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8633777499198914,0.4188219010829925,0.3789547979831695,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9447543621063232,0.540976345539093,0.5129503011703491,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8783221244812012,0.4412775933742523,0.3101889491081238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.841613233089447,0.3868983387947082,0.3688045740127563,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7211953401565552,0.2382196635007858,1.086862087249756,285.0196838378906,284.95001220703125,302.3192443847656,293.6913452148437,298.990478515625,297.24725341796875,285.0185852050781,1.0,0.6031261682510376,0.4566940367221832,0.4566940367221832,1.0,1.0,-3.191403388977051,1.095286846160889,2.096116542816162,0.3775171637535095,1.0,1.0,0.0,168.2324981689453,145.0,59411.9921875,0.0,2766.89013671875,1.0,279.4439697265625,283.1206359863281,296.6659851074219,300.47314453125,293.1499938964844,293.1499938964844,279.1499938964844,33611.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998556137084961,1.0,0.0,0.0,3.863524198532105,3.863549947738648,9.960028819477884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.287109375,0.0,1765.037353515625,1895.4371337890625,0.0,3402.238525390625,0.9514893293380736,1.0,0.0,3.0,1.0,0.0
18186000,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8633777499198914,0.4188219010829925,0.3789547979831695,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9447543621063232,0.540976345539093,0.5129503011703491,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8783221244812012,0.4412775933742523,0.3101889491081238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.841613233089447,0.3868983387947082,0.3688045740127563,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7211953401565552,0.2382196635007858,1.086862087249756,285.0196838378906,284.95001220703125,302.3192443847656,293.6913452148437,298.990478515625,297.24725341796875,285.0185852050781,1.0,0.6031261682510376,0.4566940367221832,0.4566940367221832,1.0,1.0,-3.191403388977051,1.095286846160889,2.096116542816162,0.3775171637535095,1.0,1.0,0.0,168.2324981689453,145.0,59411.9921875,0.0,2766.89013671875,1.0,279.4439697265625,283.1206359863281,296.6659851074219,300.47314453125,293.1499938964844,293.1499938964844,279.1499938964844,33611.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998556137084961,1.0,0.0,0.0,3.863524198532105,3.863549947738648,9.960028819477884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.287109375,0.0,1765.037353515625,1895.4371337890625,0.0,3402.238525390625,0.9514893293380736,1.0,0.0,3.0,1.0,0.0
18186060,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.878876805305481,0.4179370105266571,0.3781106770038605,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9649810791015624,0.5432440042495728,0.5149581432342529,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8950258493423462,0.4413661956787109,0.3101625442504883,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8570283055305481,0.3876022398471832,0.3692747354507446,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7332307696342468,0.2380973547697067,1.0850236415863037,284.8895568847656,284.95001220703125,302.3651428222656,293.7087097167969,298.9991149902344,297.243408203125,284.89141845703125,1.0,0.5970155596733093,0.4554761052131653,0.4554761052131653,1.0,1.0,-3.191135168075561,1.092300295829773,2.098834991455078,0.3747214674949646,0.8962278962135315,0.8962278962135315,0.0,157.6086883544922,133.0,60234.3828125,0.0,2708.505126953125,1.0,279.15673828125,282.973388671875,296.7296142578125,300.6605224609375,293.1499938964844,293.1499938964844,279.45001220703125,38651.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079527258872986,1.0,0.0,0.0,3.769578456878662,3.769604206085205,9.481539677835826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.314453125,0.0,1690.8077392578125,1895.4371337890625,0.0,3477.59423828125,0.9338855147361756,1.0,0.0,3.0,1.0,0.0
18186120,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.878876805305481,0.4179370105266571,0.3781106770038605,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9649810791015624,0.5432440042495728,0.5149581432342529,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8950258493423462,0.4413661956787109,0.3101625442504883,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8570283055305481,0.3876022398471832,0.3692747354507446,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7332307696342468,0.2380973547697067,1.0850236415863037,284.8895568847656,284.95001220703125,302.3651428222656,293.7087097167969,298.9991149902344,297.243408203125,284.89141845703125,1.0,0.5970155596733093,0.4554761052131653,0.4554761052131653,1.0,1.0,-3.191135168075561,1.092300295829773,2.098834991455078,0.3747214674949646,0.8962278962135315,0.8962278962135315,0.0,157.6086883544922,133.0,60234.3828125,0.0,2708.505126953125,1.0,279.15673828125,282.973388671875,296.7296142578125,300.6605224609375,293.1499938964844,293.1499938964844,279.45001220703125,38651.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079527258872986,1.0,0.0,0.0,3.769578456878662,3.769604206085205,9.481539677835826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.314453125,0.0,1690.8077392578125,1895.4371337890625,0.0,3477.59423828125,0.9338855147361756,1.0,0.0,3.0,1.0,0.0
18186180,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8992358446121216,0.4182170331478119,0.3775781393051147,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9868121147155762,0.5464913845062256,0.5172326564788818,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9173815846443176,0.4424035847187042,0.3103129267692566,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8772852420806885,0.3890159130096435,0.3699055314064026,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7487527132034302,0.2384291589260101,1.0835418701171875,285.0204162597656,284.95001220703125,302.40673828125,293.7234802246094,299.0121154785156,297.24835205078125,285.01934814453125,1.0,0.590581476688385,0.4542581737041473,0.4542581737041473,1.0,1.0,-3.19237756729126,1.0899096727371216,2.1024677753448486,0.3719335794448852,1.0,1.0,0.0,146.0321502685547,121.0,59449.17578125,0.0,2647.97119140625,1.0,279.4440002441406,283.1185607910156,296.6986694335937,300.51025390625,293.1499938964844,293.1499938964844,279.1499938964844,33681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993078470230103,1.0,0.0,0.0,3.868021965026856,3.8680477142333984,9.983231166188489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.48828125,0.0,1771.1424560546875,1895.4371337890625,0.0,3397.131591796875,0.9525194764137268,1.0,0.0,3.0,1.0,0.0
18186240,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8992358446121216,0.4182170331478119,0.3775781393051147,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9868121147155762,0.5464913845062256,0.5172326564788818,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9173815846443176,0.4424035847187042,0.3103129267692566,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8772852420806885,0.3890159130096435,0.3699055314064026,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7487527132034302,0.2384291589260101,1.0835418701171875,285.0204162597656,284.95001220703125,302.40673828125,293.7234802246094,299.0121154785156,297.24835205078125,285.01934814453125,1.0,0.590581476688385,0.4542581737041473,0.4542581737041473,1.0,1.0,-3.19237756729126,1.0899096727371216,2.1024677753448486,0.3719335794448852,1.0,1.0,0.0,146.0321502685547,121.0,59449.17578125,0.0,2647.97119140625,1.0,279.4440002441406,283.1185607910156,296.6986694335937,300.51025390625,293.1499938964844,293.1499938964844,279.1499938964844,33681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993078470230103,1.0,0.0,0.0,3.868021965026856,3.8680477142333984,9.983231166188489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.48828125,0.0,1771.1424560546875,1895.4371337890625,0.0,3397.131591796875,0.9525194764137268,1.0,0.0,3.0,1.0,0.0
18186300,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9116265177726746,0.4179213345050812,0.3773908615112304,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9974442720413208,0.5477506518363953,0.518443763256073,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9315558075904846,0.4425915777683258,0.3104577660560608,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8893679976463318,0.3894836902618408,0.3703005015850067,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7581754922866821,0.2384742498397827,1.083173751831055,284.87994384765625,284.95001220703125,302.42584228515625,293.72979736328125,299.0160217285156,297.2477722167969,284.8753356933594,1.0,0.5873751044273376,0.4536492228507995,0.4536492228507995,1.0,1.0,-3.19382119178772,1.0890153646469116,2.1048057079315186,0.3707828223705292,0.9150007367134094,0.9150007367134094,0.0,140.1344757080078,121.0,60516.65234375,0.0,2618.71484375,1.0,279.1935119628906,282.95721435546875,296.761474609375,300.74639892578125,293.1499938964844,293.1499938964844,279.1499938964844,36785.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055451154708862,1.0,0.0,0.0,3.8527090549468994,3.8527352809906006,9.90434386949346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.0009765625,0.0,1776.803955078125,1895.4371337890625,0.0,3455.215576171875,0.9495221972465516,1.0,0.0,3.0,1.0,0.0
18186360,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9176552891731262,0.4172949492931366,0.3768133223056793,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.5491142868995667,0.5142554640769958,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.938286066055298,0.442479521036148,0.3103654384613037,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8953062295913696,0.3897065818309784,0.3704798817634582,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7627182602882385,0.2383315116167068,1.082347750663757,284.88299560546875,284.95001220703125,302.4437561035156,293.7353820800781,299.01727294921875,297.2454833984375,284.883544921875,1.0,0.5832861065864563,0.4530573487281799,0.4530573487281799,1.0,1.0,-3.178534507751465,1.081619143486023,2.0969154834747314,0.3682754933834076,0.8925648927688599,0.8925648927688599,0.0,136.84976196289062,109.0,60115.97265625,0.0,2577.668212890625,1.0,279.15631103515625,282.9653015136719,296.7572021484375,300.69012451171875,293.1499938964844,293.1499938964844,279.45001220703125,38840.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907524824142456,1.0,0.0,0.0,3.771722316741944,3.7717480659484863,9.49232742186723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5029296875,0.0,1694.8197021484375,1895.4371337890625,0.0,3473.618896484375,0.9343592524528505,1.0,0.0,3.0,1.0,0.0
18186420,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9383293390274048,0.4173426032066345,0.37625652551651,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.556003749370575,0.4848338961601257,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9591168761253356,0.4433276057243347,0.3105236291885376,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9148695468902588,0.3909562826156616,0.3711369335651397,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7777053117752075,0.2385832518339157,1.0812801122665403,284.99365234375,284.95001220703125,302.4759216308594,293.74420166015625,299.0353088378906,297.26611328125,284.9919738769531,1.0,0.5742363333702087,0.4518735706806183,0.4518735706806183,1.0,1.0,-3.1508917808532715,1.068284511566162,2.0826072692871094,0.3600581586360931,0.9825026392936708,0.9825026392936708,0.0,127.78385925292967,112.0,58872.89453125,0.0,2468.02734375,1.0,279.4430847167969,283.1011657714844,296.7154541015625,300.5032958984375,293.1499938964844,293.1499938964844,279.1499938964844,34235.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898050844669342,1.0,0.0,0.0,3.8482418060302734,3.848267555236816,9.881389360089088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1103515625,0.0,1751.1912841796875,1895.4371337890625,0.0,3385.408447265625,0.94861102104187,1.0,0.0,3.0,1.0,0.0
18186480,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9383293390274048,0.4173426032066345,0.37625652551651,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.556003749370575,0.4848338961601257,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9591168761253356,0.4433276057243347,0.3105236291885376,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9148695468902588,0.3909562826156616,0.3711369335651397,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7777053117752075,0.2385832518339157,1.0812801122665403,284.99365234375,284.95001220703125,302.4759216308594,293.74420166015625,299.0353088378906,297.26611328125,284.9919738769531,1.0,0.5742363333702087,0.4518735706806183,0.4518735706806183,1.0,1.0,-3.1508917808532715,1.068284511566162,2.0826072692871094,0.3600581586360931,0.9825026392936708,0.9825026392936708,0.0,127.78385925292967,112.0,58872.89453125,0.0,2468.02734375,1.0,279.4430847167969,283.1011657714844,296.7154541015625,300.5032958984375,293.1499938964844,293.1499938964844,279.1499938964844,34235.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898050844669342,1.0,0.0,0.0,3.8482418060302734,3.848267555236816,9.881389360089088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1103515625,0.0,1751.1912841796875,1895.4371337890625,0.0,3385.408447265625,0.94861102104187,1.0,0.0,3.0,1.0,0.0
18186540,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9494335651397704,0.4163192510604858,0.3754754960536957,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.564376711845398,0.4689822196960449,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.97002911567688,0.4433145523071289,0.3105843365192413,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9272918701171876,0.3915706276893616,0.3717468976974487,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7864736318588257,0.2385433167219162,1.0808439254760742,284.880859375,284.95001220703125,302.5028991699219,293.7496643066406,299.0544128417969,297.2904052734375,284.8833923339844,1.0,0.5690839290618896,0.450689822435379,0.450689822435379,1.0,1.0,-3.131155252456665,1.0579365491867063,2.073218584060669,0.3538353145122528,0.8695719242095947,0.8695719242095947,0.0,122.91192626953124,130.0,59149.12109375,0.0,2404.374267578125,1.0,279.15643310546875,282.979736328125,296.76055908203125,300.632080078125,293.1499938964844,293.1499938964844,279.45001220703125,39944.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040215611457824,1.0,0.0,0.0,3.694321393966675,3.69434666633606,9.10673406906426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.017578125,0.0,1612.9102783203125,1895.4371337890625,0.0,3441.0419921875,0.9183252453804016,1.0,0.0,3.0,1.0,0.0
18186600,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9494335651397704,0.4163192510604858,0.3754754960536957,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.564376711845398,0.4689822196960449,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.97002911567688,0.4433145523071289,0.3105843365192413,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9272918701171876,0.3915706276893616,0.3717468976974487,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7864736318588257,0.2385433167219162,1.0808439254760742,284.880859375,284.95001220703125,302.5028991699219,293.7496643066406,299.0544128417969,297.2904052734375,284.8833923339844,1.0,0.5690839290618896,0.450689822435379,0.450689822435379,1.0,1.0,-3.131155252456665,1.0579365491867063,2.073218584060669,0.3538353145122528,0.8695719242095947,0.8695719242095947,0.0,122.91192626953124,130.0,59149.12109375,0.0,2404.374267578125,1.0,279.15643310546875,282.979736328125,296.76055908203125,300.632080078125,293.1499938964844,293.1499938964844,279.45001220703125,39944.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040215611457824,1.0,0.0,0.0,3.694321393966675,3.69434666633606,9.10673406906426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.017578125,0.0,1612.9102783203125,1895.4371337890625,0.0,3441.0419921875,0.9183252453804016,1.0,0.0,3.0,1.0,0.0
18186660,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9457619786262512,0.4166043102741241,0.3754293620586395,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.5721239447593689,0.4738282263278961,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9673135280609132,0.4443859755992889,0.3111278116703033,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9247042536735536,0.3930152058601379,0.3729041516780853,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7841507792472839,0.2390757799148559,1.0826177597045898,285.0174865722656,284.95001220703125,302.5244140625,293.7515563964844,299.07635498046875,297.3146057128906,285.0168151855469,1.0,0.571991503238678,0.4501869082450866,0.4501869082450866,1.0,1.0,-3.1410603523254395,1.060538649559021,2.080521821975708,0.353662759065628,0.983125627040863,0.983125627040863,0.0,124.51089477539062,148.0,58549.62109375,0.0,2431.74755859375,1.0,279.4434814453125,283.1265869140625,296.721435546875,300.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33514.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940886855125427,1.0,0.0,0.0,3.800414323806762,3.800439357757568,9.63729462455376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.3349609375,0.0,1687.672607421875,1895.4371337890625,0.0,3348.42236328125,0.9372817873954772,1.0,0.0,3.0,1.0,0.0
18186720,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9457619786262512,0.4166043102741241,0.3754293620586395,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.5721239447593689,0.4738282263278961,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9673135280609132,0.4443859755992889,0.3111278116703033,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9247042536735536,0.3930152058601379,0.3729041516780853,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7841507792472839,0.2390757799148559,1.0826177597045898,285.0174865722656,284.95001220703125,302.5244140625,293.7515563964844,299.07635498046875,297.3146057128906,285.0168151855469,1.0,0.571991503238678,0.4501869082450866,0.4501869082450866,1.0,1.0,-3.1410603523254395,1.060538649559021,2.080521821975708,0.353662759065628,0.983125627040863,0.983125627040863,0.0,124.51089477539062,148.0,58549.62109375,0.0,2431.74755859375,1.0,279.4434814453125,283.1265869140625,296.721435546875,300.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33514.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940886855125427,1.0,0.0,0.0,3.800414323806762,3.800439357757568,9.63729462455376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.3349609375,0.0,1687.672607421875,1895.4371337890625,0.0,3348.42236328125,0.9372817873954772,1.0,0.0,3.0,1.0,0.0
18186780,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9295910000801086,0.4157546460628509,0.3752033114433288,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.575443685054779,0.4952951371669769,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9530264735221864,0.4445476830005646,0.3116173148155212,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9102485775947572,0.3937795460224151,0.3740667998790741,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7729655504226685,0.239171415567398,1.0848639011383057,284.9101867675781,284.95001220703125,302.5401611328125,293.7496337890625,299.0784606933594,297.3094177246094,284.9129638671875,1.0,0.5803306698799133,0.4496839642524719,0.4496839642524719,1.0,1.0,-3.1712703704833984,1.0709214210510254,2.100348949432373,0.3570753037929535,0.8949865698814392,0.8949865698814392,0.0,131.31228637695312,151.0,59755.6796875,0.0,2526.54150390625,1.0,279.1562805175781,282.9937438964844,296.7765197753906,300.6709289550781,293.1499938964844,293.1499938964844,279.45001220703125,38079.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903315007686615,1.0,0.0,0.0,3.719208240509033,3.719233274459839,9.229842135027866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.919921875,0.0,1627.391357421875,1895.4371337890625,0.0,3434.465087890625,0.9224624633789062,1.0,0.0,3.0,1.0,0.0
18186840,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9295910000801086,0.4157546460628509,0.3752033114433288,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.575443685054779,0.4952951371669769,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9530264735221864,0.4445476830005646,0.3116173148155212,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9102485775947572,0.3937795460224151,0.3740667998790741,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7729655504226685,0.239171415567398,1.0848639011383057,284.9101867675781,284.95001220703125,302.5401611328125,293.7496337890625,299.0784606933594,297.3094177246094,284.9129638671875,1.0,0.5803306698799133,0.4496839642524719,0.4496839642524719,1.0,1.0,-3.1712703704833984,1.0709214210510254,2.100348949432373,0.3570753037929535,0.8949865698814392,0.8949865698814392,0.0,131.31228637695312,151.0,59755.6796875,0.0,2526.54150390625,1.0,279.1562805175781,282.9937438964844,296.7765197753906,300.6709289550781,293.1499938964844,293.1499938964844,279.45001220703125,38079.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903315007686615,1.0,0.0,0.0,3.719208240509033,3.719233274459839,9.229842135027866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.919921875,0.0,1627.391357421875,1895.4371337890625,0.0,3434.465087890625,0.9224624633789062,1.0,0.0,3.0,1.0,0.0
18186900,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9222816824913024,0.415744811296463,0.3750219643115997,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.5761169195175171,0.5051940083503723,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9462941884994508,0.4449468553066253,0.3117976486682892,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.904207706451416,0.3943845927715301,0.3745668530464172,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7679876089096069,0.2392959296703338,1.085490584373474,285.0424499511719,284.95001220703125,302.5458068847656,293.7471618652344,299.07568359375,297.3023376464844,285.0459289550781,1.0,0.5837528705596924,0.4494324922561645,0.4494324922561645,1.0,1.0,-3.1845381259918213,1.0753791332244873,2.109159231185913,0.3586833775043487,0.9918763041496276,0.9918763041496276,0.0,134.5196533203125,151.0,59103.10546875,0.0,2569.89453125,1.0,279.4037475585937,283.1369934082031,296.72369384765625,300.4715270996094,293.1499938964844,293.1499938964844,279.45001220703125,33701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982242345809937,1.0,0.0,0.0,3.77567720413208,3.775701999664306,9.51224421896768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6435546875,0.0,1659.7509765625,1895.4371337890625,0.0,3387.026123046875,0.9334989190101624,1.0,0.0,3.0,1.0,0.0
18186960,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.916989266872406,0.4159211218357086,0.3752363324165344,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.5767558217048645,0.5130729079246521,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9412784576416016,0.4455298781394958,0.3122385442256927,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9000239372253418,0.3951301872730255,0.3753244876861572,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7643277049064636,0.2395033538341522,1.0867443084716797,285.0443420410156,284.95001220703125,302.54986572265625,293.7436828613281,299.0711364746094,297.2962951660156,285.0439758300781,1.0,0.5869703888893127,0.4486543834209442,0.4486543834209442,1.0,1.0,-3.197218894958496,1.0784257650375366,2.11879301071167,0.3588845133781433,1.0,1.0,0.0,137.19467163085938,154.0,59352.07421875,0.0,2609.531982421875,1.0,279.4432067871094,283.1351318359375,296.73193359375,300.5372619628906,293.1499938964844,293.1499938964844,279.1499938964844,33273.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973792791366577,1.0,0.0,0.0,3.8427255153656006,3.842751026153565,9.853080200628028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.7861328125,0.0,1736.8653564453125,1895.4371337890625,0.0,3379.14306640625,0.9465869069099426,1.0,0.0,3.0,1.0,0.0
18187020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9063935279846193,0.4148038029670715,0.3747698664665222,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.576492190361023,0.528667151927948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9308404326438904,0.4454575181007385,0.312563806772232,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8915776014328003,0.3956633806228637,0.3762615919113159,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7569785714149475,0.2392699271440506,1.087409734725952,284.9030456542969,284.95001220703125,302.5532531738281,293.7333984375,299.0517883300781,297.2725524902344,284.90447998046875,1.0,0.592634379863739,0.4470981061458587,0.4470981061458587,1.0,1.0,-3.2177350521087646,1.0824506282806396,2.135284423828125,0.3583860397338867,0.913821578025818,0.913821578025818,0.0,142.404541015625,157.0,60550.29296875,0.0,2679.128173828125,1.0,279.15679931640625,282.97088623046875,296.7690734863281,300.7230224609375,293.1499938964844,293.1499938964844,278.8500061035156,37574.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908387303352356,1.0,0.0,0.0,3.793024778366089,3.793050527572632,9.5998541382869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.4765625,0.0,1710.4290771484375,1895.4371337890625,0.0,3481.63134765625,0.9384416937828064,1.0,0.0,3.0,1.0,0.0
18187080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9063935279846193,0.4148038029670715,0.3747698664665222,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.576492190361023,0.528667151927948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9308404326438904,0.4454575181007385,0.312563806772232,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8915776014328003,0.3956633806228637,0.3762615919113159,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7569785714149475,0.2392699271440506,1.087409734725952,284.9030456542969,284.95001220703125,302.5532531738281,293.7333984375,299.0517883300781,297.2725524902344,284.90447998046875,1.0,0.592634379863739,0.4470981061458587,0.4470981061458587,1.0,1.0,-3.2177350521087646,1.0824506282806396,2.135284423828125,0.3583860397338867,0.913821578025818,0.913821578025818,0.0,142.404541015625,157.0,60550.29296875,0.0,2679.128173828125,1.0,279.15679931640625,282.97088623046875,296.7690734863281,300.7230224609375,293.1499938964844,293.1499938964844,278.8500061035156,37574.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908387303352356,1.0,0.0,0.0,3.793024778366089,3.793050527572632,9.5998541382869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.4765625,0.0,1710.4290771484375,1895.4371337890625,0.0,3481.63134765625,0.9384416937828064,1.0,0.0,3.0,1.0,0.0
18187140,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.896735429763794,0.4134811162948608,0.373661607503891,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.575348973274231,0.5432804226875305,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9205805659294128,0.445103257894516,0.3124000430107116,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8833901286125183,0.3959219455718994,0.3766432702541351,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7498320937156677,0.2387504279613495,1.0859087705612185,284.88623046875,284.95001220703125,302.54998779296875,293.7185974121094,299.0281982421875,297.2464599609375,284.8883361816406,1.0,0.5973405241966248,0.4455418586730957,0.4455418586730957,1.0,1.0,-3.232442617416382,1.084214210510254,2.148228406906128,0.3568892180919647,0.8400974273681641,0.8400974273681641,0.0,147.32589721679688,160.0,60742.28515625,0.0,2736.08154296875,1.0,278.8576354980469,282.9306030273437,296.7391662597656,300.7242126464844,293.1499938964844,293.1499938964844,279.1499938964844,40809.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152023196220398,1.0,0.0,0.0,3.562276124954224,3.562300205230713,8.467368388664909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7451171875,0.0,1472.8663330078125,1895.4371337890625,0.0,3544.818603515625,0.8902624249458313,1.0,0.0,3.0,1.0,0.0
