time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187200,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.896735429763794,0.4134811162948608,0.373661607503891,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.575348973274231,0.5432804226875305,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9205805659294128,0.445103257894516,0.3124000430107116,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8833901286125183,0.3959219455718994,0.3766432702541351,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7498320937156677,0.2387504279613495,1.0859087705612185,284.88623046875,284.95001220703125,302.54998779296875,293.7185974121094,299.0281982421875,297.2464599609375,284.8883361816406,1.0,0.5973405241966248,0.4455418586730957,0.4455418586730957,1.0,1.0,-3.232442617416382,1.084214210510254,2.148228406906128,0.3568892180919647,0.8400974273681641,0.8400974273681641,0.0,147.32589721679688,160.0,60742.28515625,0.0,2736.08154296875,1.0,278.8576354980469,282.9306030273437,296.7391662597656,300.7242126464844,293.1499938964844,293.1499938964844,279.1499938964844,40809.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152023196220398,1.0,0.0,0.0,3.562276124954224,3.562300205230713,8.467368388664909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7451171875,0.0,1472.8663330078125,1895.4371337890625,0.0,3544.818603515625,0.8902624249458313,1.0,0.0,3.0,1.0,0.0
18187260,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8815303444862366,0.411531537771225,0.3723437488079071,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9886668920516968,0.5740908980369568,0.5442517995834351,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9042640328407288,0.4438855648040771,0.3119076192378998,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.869321882724762,0.394914448261261,0.3762598931789398,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.737459659576416,0.2364871054887771,1.078925848007202,284.9850769042969,284.95001220703125,302.5427551269531,293.7015991210937,298.9999389648437,297.2176818847656,284.9841613769531,1.0,0.5999715924263,0.4440656304359436,0.4440656304359436,1.0,1.0,-3.222426414489746,1.0767587423324585,2.145667552947998,0.3520362079143524,0.9200689792633056,0.9200689792633056,0.0,154.60531616210938,163.0,59722.16015625,0.0,2755.866455078125,1.0,279.1416931152344,283.05108642578125,296.6739501953125,300.5201110839844,293.1499938964844,293.1499938964844,278.8500061035156,34482.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058115482330322,1.0,0.0,0.0,3.651598930358887,3.651622772216797,8.897325187717797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.75390625,0.0,1523.5888671875,1895.4371337890625,0.0,3457.693359375,0.9045649170875548,1.0,0.0,3.0,1.0,0.0
18187320,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8815303444862366,0.411531537771225,0.3723437488079071,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9886668920516968,0.5740908980369568,0.5442517995834351,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9042640328407288,0.4438855648040771,0.3119076192378998,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.869321882724762,0.394914448261261,0.3762598931789398,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.737459659576416,0.2364871054887771,1.078925848007202,284.9850769042969,284.95001220703125,302.5427551269531,293.7015991210937,298.9999389648437,297.2176818847656,284.9841613769531,1.0,0.5999715924263,0.4440656304359436,0.4440656304359436,1.0,1.0,-3.222426414489746,1.0767587423324585,2.145667552947998,0.3520362079143524,0.9200689792633056,0.9200689792633056,0.0,154.60531616210938,163.0,59722.16015625,0.0,2755.866455078125,1.0,279.1416931152344,283.05108642578125,296.6739501953125,300.5201110839844,293.1499938964844,293.1499938964844,278.8500061035156,34482.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058115482330322,1.0,0.0,0.0,3.651598930358887,3.651622772216797,8.897325187717797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.75390625,0.0,1523.5888671875,1895.4371337890625,0.0,3457.693359375,0.9045649170875548,1.0,0.0,3.0,1.0,0.0
18187380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.87076735496521,0.409544825553894,0.3708407878875732,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.97969788312912,0.5741644501686096,0.5443720817565918,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8937401175498962,0.4428119957447052,0.3113496899604797,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8596965074539185,0.3941797912120819,0.3757842481136322,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7286656498908997,0.2347366064786911,1.0718032121658323,284.9027709960937,284.95001220703125,302.53436279296875,293.6848449707031,298.9784851074219,297.1999206542969,284.9032897949219,1.0,0.6014431715011597,0.4425894021987915,0.4425894021987915,1.0,1.0,-3.211125373840332,1.0688668489456177,2.142258405685425,0.3464796245098114,0.8343244791030884,0.8343244791030884,0.0,159.89256286621094,166.0,59803.46484375,0.0,2761.695068359375,1.0,278.8584899902344,282.9566955566406,296.6946105957031,300.6151123046875,293.1499938964844,293.1499938964844,279.1499938964844,39520.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911542534828186,1.0,0.0,0.0,3.4874186515808105,3.4874417781829834,8.115242167150427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5390625,0.0,1384.8677978515625,1895.4371337890625,0.0,3510.913818359375,0.872322142124176,1.0,0.0,3.0,1.0,0.0
18187440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.87076735496521,0.409544825553894,0.3708407878875732,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.97969788312912,0.5741644501686096,0.5443720817565918,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8937401175498962,0.4428119957447052,0.3113496899604797,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8596965074539185,0.3941797912120819,0.3757842481136322,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7286656498908997,0.2347366064786911,1.0718032121658323,284.9027709960937,284.95001220703125,302.53436279296875,293.6848449707031,298.9784851074219,297.1999206542969,284.9032897949219,1.0,0.6014431715011597,0.4425894021987915,0.4425894021987915,1.0,1.0,-3.211125373840332,1.0688668489456177,2.142258405685425,0.3464796245098114,0.8343244791030884,0.8343244791030884,0.0,159.89256286621094,166.0,59803.46484375,0.0,2761.695068359375,1.0,278.8584899902344,282.9566955566406,296.6946105957031,300.6151123046875,293.1499938964844,293.1499938964844,279.1499938964844,39520.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911542534828186,1.0,0.0,0.0,3.4874186515808105,3.4874417781829834,8.115242167150427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5390625,0.0,1384.8677978515625,1895.4371337890625,0.0,3510.913818359375,0.872322142124176,1.0,0.0,3.0,1.0,0.0
18187500,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8672124147415161,0.4091642200946808,0.3703043460845947,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9767857789993286,0.5749422907829285,0.5448744297027588,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8903218507766724,0.4428146183490753,0.3112233579158783,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8566303849220276,0.3942625820636749,0.3757357895374298,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7256965041160583,0.2342298626899719,1.069163203239441,285.0111083984375,284.95001220703125,302.5297546386719,293.676513671875,298.97235107421875,297.1979064941406,285.0118713378906,1.0,0.6020551323890686,0.4418512880802154,0.4418512880802154,1.0,1.0,-3.2076919078826904,1.065760374069214,2.141931533813477,0.3440006077289581,0.908830463886261,0.908830463886261,0.0,161.75210571289062,166.0,58950.50390625,0.0,2764.894287109375,1.0,279.0976867675781,283.0810546875,296.63555908203125,300.38885498046875,293.1499938964844,293.1499938964844,279.1499938964844,34445.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046775698661804,1.0,0.0,0.0,3.5327744483947754,3.53279709815979,8.32770126635296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1083984375,0.0,1395.358154296875,1895.4371337890625,0.0,3447.145751953125,0.8798196911811829,1.0,0.0,3.0,1.0,0.0
18187560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8649892210960388,0.4089399576187134,0.3701418042182922,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9751102328300476,0.5759193301200867,0.5458047986030579,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8882430195808411,0.4429856240749359,0.3113603889942169,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8547839522361755,0.3945013582706451,0.3759792745113373,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.723744809627533,0.2338908016681671,1.067641258239746,284.99267578125,284.95001220703125,302.5248718261719,293.66827392578125,298.9689636230469,297.1979675292969,284.9913024902344,1.0,0.6027753353118896,0.4414471983909607,0.4414471983909607,1.0,1.0,-3.207239389419556,1.064544677734375,2.1426947116851807,0.3427937626838684,0.9141791462898254,0.9141791462898254,0.0,163.11007690429688,169.0,59004.75390625,0.0,2771.4130859375,1.0,279.14178466796875,283.06640625,296.63873291015625,300.431884765625,293.1499938964844,293.1499938964844,278.8500061035156,33760.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90205579996109,1.0,0.0,0.0,3.5945467948913574,3.5945699214935303,8.62147487623588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.8125,0.0,1455.8450927734375,1895.4371337890625,0.0,3422.740234375,0.8910167217254639,1.0,0.0,3.0,1.0,0.0
18187620,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8593072891235352,0.4074710011482239,0.3691648542881012,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9705299735069276,0.5770191550254822,0.5471461415290833,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8829035758972168,0.4424866735935211,0.3112491369247436,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8501198291778564,0.3943715989589691,0.3761239945888519,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7191246747970581,0.2329386621713638,1.064292073249817,284.9087829589844,284.95001220703125,302.51434326171875,293.6518249511719,298.9571838378906,297.19097900390625,284.9091796875,1.0,0.6041158437728882,0.4406390190124511,0.4406390190124511,1.0,1.0,-3.20369553565979,1.061213731765747,2.142481803894043,0.3402085304260254,0.832751452922821,0.832751452922821,0.0,166.3292236328125,172.0,59328.20703125,0.0,2781.793701171875,1.0,278.85888671875,282.9669494628906,296.6666564941406,300.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38937.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908911943435669,1.0,0.0,0.0,3.451850891113281,3.451873540878296,7.950553708724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0283203125,0.0,1344.47265625,1895.4371337890625,0.0,3486.50341796875,0.8639528751373291,1.0,0.0,3.0,1.0,0.0
18187680,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8593072891235352,0.4074710011482239,0.3691648542881012,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9705299735069276,0.5770191550254822,0.5471461415290833,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8829035758972168,0.4424866735935211,0.3112491369247436,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8501198291778564,0.3943715989589691,0.3761239945888519,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7191246747970581,0.2329386621713638,1.064292073249817,284.9087829589844,284.95001220703125,302.51434326171875,293.6518249511719,298.9571838378906,297.19097900390625,284.9091796875,1.0,0.6041158437728882,0.4406390190124511,0.4406390190124511,1.0,1.0,-3.20369553565979,1.061213731765747,2.142481803894043,0.3402085304260254,0.832751452922821,0.832751452922821,0.0,166.3292236328125,172.0,59328.20703125,0.0,2781.793701171875,1.0,278.85888671875,282.9669494628906,296.6666564941406,300.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38937.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908911943435669,1.0,0.0,0.0,3.451850891113281,3.451873540878296,7.950553708724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0283203125,0.0,1344.47265625,1895.4371337890625,0.0,3486.50341796875,0.8639528751373291,1.0,0.0,3.0,1.0,0.0
18187740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8552486896514893,0.407021015882492,0.3686376214027405,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9674442410469056,0.5790805220603943,0.5489606261253357,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8791658282279968,0.4428592920303345,0.3114269077777862,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8469018936157227,0.3949270844459533,0.3765799105167389,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7156646847724915,0.2324911952018737,1.0621511936187744,284.9943542480469,284.95001220703125,302.5028686523437,293.6355285644531,298.95135498046875,297.1929016113281,284.9934387207031,1.0,0.6055713295936584,0.4398308396339416,0.4398308396339416,1.0,1.0,-3.203423261642456,1.059123158454895,2.1442999839782715,0.3379561603069305,0.9119371175765992,0.9119371175765992,0.0,168.92543029785156,175.0,58666.984375,0.0,2795.44873046875,1.0,279.140869140625,283.0712585449219,296.6117553710937,300.38165283203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005455374717712,1.0,0.0,0.0,3.5682413578033447,3.5682642459869385,8.495750876136299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4873046875,0.0,1426.213134765625,1895.4371337890625,0.0,3408.669189453125,0.8851669430732727,1.0,0.0,3.0,1.0,0.0
18187800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8552486896514893,0.407021015882492,0.3686376214027405,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9674442410469056,0.5790805220603943,0.5489606261253357,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8791658282279968,0.4428592920303345,0.3114269077777862,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8469018936157227,0.3949270844459533,0.3765799105167389,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7156646847724915,0.2324911952018737,1.0621511936187744,284.9943542480469,284.95001220703125,302.5028686523437,293.6355285644531,298.95135498046875,297.1929016113281,284.9934387207031,1.0,0.6055713295936584,0.4398308396339416,0.4398308396339416,1.0,1.0,-3.203423261642456,1.059123158454895,2.1442999839782715,0.3379561603069305,0.9119371175765992,0.9119371175765992,0.0,168.92543029785156,175.0,58666.984375,0.0,2795.44873046875,1.0,279.140869140625,283.0712585449219,296.6117553710937,300.38165283203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005455374717712,1.0,0.0,0.0,3.5682413578033447,3.5682642459869385,8.495750876136299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4873046875,0.0,1426.213134765625,1895.4371337890625,0.0,3408.669189453125,0.8851669430732727,1.0,0.0,3.0,1.0,0.0
18187860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8502797484397888,0.4056095480918884,0.3677130341529846,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9632660150527954,0.5802536606788635,0.5503958463668823,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8745216131210327,0.4424424171447754,0.3113769590854645,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8429155349731445,0.3948854207992553,0.3768219947814941,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7115025520324707,0.2317440509796142,1.0598485469818115,284.9094543457031,284.95001220703125,302.4904479980469,293.6192626953125,298.9393920898437,297.1874694824219,284.9097595214844,1.0,0.6070617437362671,0.4388314485549927,0.4388314485549927,1.0,1.0,-3.201505661010742,1.055938720703125,2.145566940307617,0.3351372480392456,0.8307760953903198,0.8307760953903198,0.0,172.04122924804688,178.0,59050.3984375,0.0,2808.558349609375,1.0,278.8590393066406,282.9696655273437,296.63775634765625,300.5053100585937,293.1499938964844,293.1499938964844,279.1499938964844,38774.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081151485443116,1.0,0.0,0.0,3.43373966217041,3.433762311935425,7.867342333156557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.33984375,0.0,1325.1444091796875,1895.4371337890625,0.0,3479.103271484375,0.8598136305809021,1.0,0.0,3.0,1.0,0.0
18187920,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8502797484397888,0.4056095480918884,0.3677130341529846,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9632660150527954,0.5802536606788635,0.5503958463668823,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8745216131210327,0.4424424171447754,0.3113769590854645,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8429155349731445,0.3948854207992553,0.3768219947814941,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7115025520324707,0.2317440509796142,1.0598485469818115,284.9094543457031,284.95001220703125,302.4904479980469,293.6192626953125,298.9393920898437,297.1874694824219,284.9097595214844,1.0,0.6070617437362671,0.4388314485549927,0.4388314485549927,1.0,1.0,-3.201505661010742,1.055938720703125,2.145566940307617,0.3351372480392456,0.8307760953903198,0.8307760953903198,0.0,172.04122924804688,178.0,59050.3984375,0.0,2808.558349609375,1.0,278.8590393066406,282.9696655273437,296.63775634765625,300.5053100585937,293.1499938964844,293.1499938964844,279.1499938964844,38774.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081151485443116,1.0,0.0,0.0,3.43373966217041,3.433762311935425,7.867342333156557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.33984375,0.0,1325.1444091796875,1895.4371337890625,0.0,3479.103271484375,0.8598136305809021,1.0,0.0,3.0,1.0,0.0
18187980,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8465344309806824,0.4051745533943176,0.3672068119049072,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9602527618408204,0.5823052525520325,0.5522162318229675,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8710789084434509,0.4428558945655823,0.3115884959697723,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8399706482887268,0.3954648375511169,0.3773127794265747,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7081137299537659,0.2314010113477707,1.0582705736160278,284.9932556152344,284.95001220703125,302.4771423339844,293.60302734375,298.93267822265625,297.1900329589844,284.99237060546875,1.0,0.6086384057998657,0.4378320872783661,0.4378320872783661,1.0,1.0,-3.2020256519317627,1.0536599159240725,2.1483657360076904,0.3324987590312958,0.9084368944168092,0.9084368944168092,0.0,174.6834716796875,181.0,58418.06640625,0.0,2824.083984375,1.0,279.1407470703125,283.0721740722656,296.5810852050781,300.3348999023437,293.1499938964844,293.1499938964844,278.8500061035156,33509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000982642173767,1.0,0.0,0.0,3.5521080493927,3.552130699157715,8.419099231105065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.443359375,0.0,1408.824951171875,1895.4371337890625,0.0,3404.50048828125,0.8815051913261414,1.0,0.0,3.0,1.0,0.0
18188040,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8465344309806824,0.4051745533943176,0.3672068119049072,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9602527618408204,0.5823052525520325,0.5522162318229675,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8710789084434509,0.4428558945655823,0.3115884959697723,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8399706482887268,0.3954648375511169,0.3773127794265747,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7081137299537659,0.2314010113477707,1.0582705736160278,284.9932556152344,284.95001220703125,302.4771423339844,293.60302734375,298.93267822265625,297.1900329589844,284.99237060546875,1.0,0.6086384057998657,0.4378320872783661,0.4378320872783661,1.0,1.0,-3.2020256519317627,1.0536599159240725,2.1483657360076904,0.3324987590312958,0.9084368944168092,0.9084368944168092,0.0,174.6834716796875,181.0,58418.06640625,0.0,2824.083984375,1.0,279.1407470703125,283.0721740722656,296.5810852050781,300.3348999023437,293.1499938964844,293.1499938964844,278.8500061035156,33509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000982642173767,1.0,0.0,0.0,3.5521080493927,3.552130699157715,8.419099231105065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.443359375,0.0,1408.824951171875,1895.4371337890625,0.0,3404.50048828125,0.8815051913261414,1.0,0.0,3.0,1.0,0.0
18188100,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8445632457733154,0.4045229256153106,0.3669254779815674,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9585840106010436,0.582918107509613,0.5530903935432434,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8692640066146851,0.4427141845226288,0.311692863702774,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8384150266647339,0.3954872190952301,0.3775589764118194,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7063364386558533,0.2310917377471923,1.0576244592666626,284.8736877441406,284.95001220703125,302.4701843261719,293.59490966796875,298.92694091796875,297.1880187988281,284.8727722167969,1.0,0.6094806790351868,0.4373323917388916,0.4373323917388916,1.0,1.0,-3.202388525009156,1.0525485277175903,2.1498398780822754,0.3312875628471374,0.8234805464744568,0.8234805464744568,0.0,176.11700439453125,181.0,59103.37890625,0.0,2832.667236328125,1.0,278.9001770019531,282.938720703125,296.626953125,300.53839111328125,293.1499938964844,293.1499938964844,278.8500061035156,38492.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062187671661376,1.0,0.0,0.0,3.499859571456909,3.499882459640503,8.173245191755996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.98046875,0.0,1390.33935546875,1895.4371337890625,0.0,3461.479736328125,0.8712010979652405,1.0,0.0,3.0,1.0,0.0
18188160,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8418967723846436,0.4037891626358032,0.3663062453269958,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.956102192401886,0.5834463238716125,0.5536289811134338,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8667464852333069,0.4424857795238495,0.3115720152854919,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.836247444152832,0.3954306542873382,0.3775676786899566,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7039697170257568,0.2307192087173462,1.0563050508499146,284.90997314453125,284.95001220703125,302.4630126953125,293.5867614746094,298.9204406738281,297.1849670410156,284.9107360839844,1.0,0.6102156043052673,0.436848908662796,0.436848908662796,1.0,1.0,-3.200571298599243,1.0506620407104492,2.149909257888794,0.3297382295131683,0.8283454179763794,0.8283454179763794,0.0,177.85943603515625,184.0,58792.24609375,0.0,2838.451904296875,1.0,278.85894775390625,282.9726257324219,296.6065368652344,300.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,38848.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078590869903564,1.0,0.0,0.0,3.4158239364624023,3.415846109390259,7.785459388287563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.974609375,0.0,1307.85498046875,1895.4371337890625,0.0,3476.724365234375,0.8559905290603638,1.0,0.0,3.0,1.0,0.0
18188220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8383767008781433,0.403367131948471,0.3658149540424347,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9530956745147704,0.5854527354240417,0.5554094314575195,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8635286092758179,0.442943662405014,0.3118148446083069,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8334686160087585,0.3960048258304596,0.3780567348003387,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7006803154945374,0.2304160147905349,1.054936408996582,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9135437011719,297.1877746582031,284.9915466308594,1.0,0.6118513941764832,0.4358820021152496,0.4358820021152496,1.0,1.0,-3.2013485431671143,1.0485479831695557,2.1528005599975586,0.3271834552288055,0.9048954248428344,0.9048954248428344,0.0,180.5619964599609,187.0,58191.87890625,0.0,2854.838134765625,1.0,279.1405944824219,283.0731811523437,296.5489196777344,300.2879943847656,293.1499938964844,293.1499938964844,278.8500061035156,33497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999101519584656,1.0,0.0,0.0,3.5372650623321533,3.537287712097168,8.348885671694006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.3984375,0.0,1393.180419921875,1895.4371337890625,0.0,3402.7470703125,0.8781691193580627,1.0,0.0,3.0,1.0,0.0
18188280,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8383767008781433,0.403367131948471,0.3658149540424347,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9530956745147704,0.5854527354240417,0.5554094314575195,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8635286092758179,0.442943662405014,0.3118148446083069,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8334686160087585,0.3960048258304596,0.3780567348003387,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7006803154945374,0.2304160147905349,1.054936408996582,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9135437011719,297.1877746582031,284.9915466308594,1.0,0.6118513941764832,0.4358820021152496,0.4358820021152496,1.0,1.0,-3.2013485431671143,1.0485479831695557,2.1528005599975586,0.3271834552288055,0.9048954248428344,0.9048954248428344,0.0,180.5619964599609,187.0,58191.87890625,0.0,2854.838134765625,1.0,279.1405944824219,283.0731811523437,296.5489196777344,300.2879943847656,293.1499938964844,293.1499938964844,278.8500061035156,33497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999101519584656,1.0,0.0,0.0,3.5372650623321533,3.537287712097168,8.348885671694006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.3984375,0.0,1393.180419921875,1895.4371337890625,0.0,3402.7470703125,0.8781691193580627,1.0,0.0,3.0,1.0,0.0
18188340,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8340229988098145,0.40200936794281,0.3649295270442962,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9489927887916564,0.5865468382835388,0.5567734837532043,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8594969511032104,0.4426298439502716,0.3118321299552917,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8299588561058044,0.3959657549858093,0.3783038854598999,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6967287659645081,0.2297672629356384,1.053118109703064,284.9104919433594,284.95001220703125,302.4324951171875,293.553955078125,298.90093994140625,297.1827392578125,284.91064453125,1.0,0.6134669184684753,0.4349150657653808,0.4349150657653808,1.0,1.0,-3.200061798095703,1.0456463098526,2.1544156074523926,0.3244569003582001,0.8258501887321472,0.8258501887321472,0.0,183.7791290283203,190.0,58579.08203125,0.0,2869.760498046875,1.0,278.8593444824219,282.97418212890625,296.57373046875,300.4104919433594,293.1499938964844,293.1499938964844,279.1499938964844,38703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077202677726746,1.0,0.0,0.0,3.403059720993042,3.4030818939208984,7.727383035671664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.037109375,0.0,1294.2587890625,1895.4371337890625,0.0,3475.43505859375,0.852994441986084,1.0,0.0,3.0,1.0,0.0
18188400,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8340229988098145,0.40200936794281,0.3649295270442962,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9489927887916564,0.5865468382835388,0.5567734837532043,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8594969511032104,0.4426298439502716,0.3118321299552917,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8299588561058044,0.3959657549858093,0.3783038854598999,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6967287659645081,0.2297672629356384,1.053118109703064,284.9104919433594,284.95001220703125,302.4324951171875,293.553955078125,298.90093994140625,297.1827392578125,284.91064453125,1.0,0.6134669184684753,0.4349150657653808,0.4349150657653808,1.0,1.0,-3.200061798095703,1.0456463098526,2.1544156074523926,0.3244569003582001,0.8258501887321472,0.8258501887321472,0.0,183.7791290283203,190.0,58579.08203125,0.0,2869.760498046875,1.0,278.8593444824219,282.97418212890625,296.57373046875,300.4104919433594,293.1499938964844,293.1499938964844,279.1499938964844,38703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077202677726746,1.0,0.0,0.0,3.403059720993042,3.4030818939208984,7.727383035671664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.037109375,0.0,1294.2587890625,1895.4371337890625,0.0,3475.43505859375,0.852994441986084,1.0,0.0,3.0,1.0,0.0
18188460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8307293057441711,0.4015994668006897,0.3644605875015259,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9460599422454834,0.5884996056556702,0.5585113167762756,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565387725830078,0.443142294883728,0.3121173083782196,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.827347993850708,0.3965290784835815,0.3787885010242462,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6936129331588745,0.2294876426458358,1.0518791675567627,284.9918518066406,284.95001220703125,302.41619873046875,293.537353515625,298.8939514160156,297.1857604980469,284.99102783203125,1.0,0.6151310205459595,0.4339929819107055,0.4339929819107055,1.0,1.0,-3.201016426086426,1.043695092201233,2.157321214675904,0.3220083713531494,0.9014565944671632,0.9014565944671632,0.0,186.50564575195312,193.0,57975.2109375,0.0,2886.64990234375,1.0,279.1404724121094,283.0744323730469,296.5159912109375,300.24090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33494.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899822473526001,1.0,0.0,0.0,3.52280592918396,3.5228283405303955,8.280770771307289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.6962890625,0.0,1378.116943359375,1895.4371337890625,0.0,3401.929443359375,0.8749251961708069,1.0,0.0,3.0,1.0,0.0
18188520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8307293057441711,0.4015994668006897,0.3644605875015259,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9460599422454834,0.5884996056556702,0.5585113167762756,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565387725830078,0.443142294883728,0.3121173083782196,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.827347993850708,0.3965290784835815,0.3787885010242462,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6936129331588745,0.2294876426458358,1.0518791675567627,284.9918518066406,284.95001220703125,302.41619873046875,293.537353515625,298.8939514160156,297.1857604980469,284.99102783203125,1.0,0.6151310205459595,0.4339929819107055,0.4339929819107055,1.0,1.0,-3.201016426086426,1.043695092201233,2.157321214675904,0.3220083713531494,0.9014565944671632,0.9014565944671632,0.0,186.50564575195312,193.0,57975.2109375,0.0,2886.64990234375,1.0,279.1404724121094,283.0744323730469,296.5159912109375,300.24090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33494.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899822473526001,1.0,0.0,0.0,3.52280592918396,3.5228283405303955,8.280770771307289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.6962890625,0.0,1378.116943359375,1895.4371337890625,0.0,3401.929443359375,0.8749251961708069,1.0,0.0,3.0,1.0,0.0
18188580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8266265392303467,0.400268018245697,0.3635931611061096,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9420664310455322,0.5895432829856873,0.5598263740539551,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8528208136558533,0.4428955316543579,0.3121782839298248,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8240317106246948,0.3964838087558746,0.379028171300888,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6898718476295471,0.228863924741745,1.0501688718795776,284.9112243652344,284.95001220703125,302.3993225097656,293.5205078125,298.88116455078125,297.1807861328125,284.9112854003906,1.0,0.6167656779289246,0.4330708980560303,0.4330708980560303,1.0,1.0,-3.1998658180236816,1.040947437286377,2.1589183807373047,0.319387674331665,0.8235517740249634,0.8235517740249634,0.0,189.7373962402344,196.0,58360.984375,0.0,2901.919677734375,1.0,278.8594665527344,282.9765625,296.54052734375,300.36297607421875,293.1499938964844,293.1499938964844,279.1499938964844,38672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90768301486969,1.0,0.0,0.0,3.3886795043945312,3.3887014389038086,7.662214329684502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.314453125,0.0,1279.97216796875,1895.4371337890625,0.0,3475.08837890625,0.8498048186302185,1.0,0.0,3.0,1.0,0.0
18188640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8266265392303467,0.400268018245697,0.3635931611061096,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9420664310455322,0.5895432829856873,0.5598263740539551,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8528208136558533,0.4428955316543579,0.3121782839298248,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8240317106246948,0.3964838087558746,0.379028171300888,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6898718476295471,0.228863924741745,1.0501688718795776,284.9112243652344,284.95001220703125,302.3993225097656,293.5205078125,298.88116455078125,297.1807861328125,284.9112854003906,1.0,0.6167656779289246,0.4330708980560303,0.4330708980560303,1.0,1.0,-3.1998658180236816,1.040947437286377,2.1589183807373047,0.319387674331665,0.8235517740249634,0.8235517740249634,0.0,189.7373962402344,196.0,58360.984375,0.0,2901.919677734375,1.0,278.8594665527344,282.9765625,296.54052734375,300.36297607421875,293.1499938964844,293.1499938964844,279.1499938964844,38672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90768301486969,1.0,0.0,0.0,3.3886795043945312,3.3887014389038086,7.662214329684502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.314453125,0.0,1279.97216796875,1895.4371337890625,0.0,3475.08837890625,0.8498048186302185,1.0,0.0,3.0,1.0,0.0
18188700,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8247718214988708,0.4000260829925537,0.3632163405418396,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9402909874916076,0.590451717376709,0.5605225563049316,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8511657118797302,0.4431306421756744,0.3122369647026062,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8225322961807251,0.3967193365097046,0.3791587948799133,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6881426572799683,0.2286982238292694,1.0492757558822632,285.0126037597656,284.95001220703125,302.3906555175781,293.5119934082031,298.8771667480469,297.18182373046875,285.0130920410156,1.0,0.6175525784492493,0.432609885931015,0.432609885931015,1.0,1.0,-3.1993980407714844,1.039619207382202,2.1597788333892822,0.3179948925971985,0.8949463963508606,0.8949463963508606,0.0,191.2397918701172,196.0,57650.1015625,0.0,2909.162109375,1.0,279.0953369140625,283.0926208496094,296.4803161621094,300.1473693847656,293.1499938964844,293.1499938964844,279.1499938964844,33868.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017233848571776,1.0,0.0,0.0,3.443349123001098,3.443370819091797,7.911437478469452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0234375,0.0,1300.136962890625,1895.4371337890625,0.0,3419.643798828125,0.8594036102294922,1.0,0.0,3.0,1.0,0.0
18188760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.823501467704773,0.3998728990554809,0.3631366491317749,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9392215013504028,0.5914426445960999,0.5615108013153076,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8501036763191223,0.443473756313324,0.3125068843364715,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8215495944023132,0.3970371186733246,0.3795018196105957,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6869223713874817,0.2286034822463989,1.0490176677703855,284.9912414550781,284.95001220703125,302.3818359375,293.50341796875,298.8739624023437,297.1839294433594,284.9898376464844,1.0,0.6184437274932861,0.4321591556072235,0.4321591556072235,1.0,1.0,-3.200915575027466,1.0390474796295166,2.161868095397949,0.3169553577899933,0.8982458114624023,0.8982458114624023,0.0,192.4802398681641,199.0,57774.36328125,0.0,2919.105712890625,1.0,279.1409606933594,283.0749816894531,296.4815673828125,300.1933288574219,293.1499938964844,293.1499938964844,279.45001220703125,33389.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997816443443298,1.0,0.0,0.0,3.511268615722656,3.5112907886505127,8.226619456763729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3037109375,0.0,1365.438232421875,1895.4371337890625,0.0,3401.548828125,0.8720373511314392,1.0,0.0,3.0,1.0,0.0
18188820,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8210470676422119,0.3997137546539306,0.3630598187446594,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9371657967567444,0.5935617089271545,0.5635663866996765,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8481134176254272,0.444348394870758,0.3131521642208099,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8196811079978943,0.3978105187416076,0.3802926242351532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6846367120742798,0.2285381406545639,1.0490174293518066,285.0466003417969,284.95001220703125,302.3638916015625,293.48602294921875,298.8680419921875,297.1888122558594,285.0437316894531,1.0,0.6203801035881042,0.4312576949596405,0.4312576949596405,1.0,1.0,-3.205019235610962,1.0382944345474243,2.166724920272827,0.3150492012500763,1.0,1.0,0.0,195.0120086669922,187.0,57443.19921875,0.0,2941.5341796875,1.0,279.44122314453125,283.1493530273437,296.4726867675781,300.1474609375,293.1499938964844,293.1499938964844,279.1499938964844,31057.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945615887641907,1.0,0.0,0.0,3.706816911697388,3.706840515136719,9.168442147711175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.884765625,0.0,1559.748779296875,1895.4371337890625,0.0,3352.840087890625,0.9144515991210938,1.0,0.0,3.0,1.0,0.0
18188880,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8210470676422119,0.3997137546539306,0.3630598187446594,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9371657967567444,0.5935617089271545,0.5635663866996765,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8481134176254272,0.444348394870758,0.3131521642208099,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8196811079978943,0.3978105187416076,0.3802926242351532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6846367120742798,0.2285381406545639,1.0490174293518066,285.0466003417969,284.95001220703125,302.3638916015625,293.48602294921875,298.8680419921875,297.1888122558594,285.0437316894531,1.0,0.6203801035881042,0.4312576949596405,0.4312576949596405,1.0,1.0,-3.205019235610962,1.0382944345474243,2.166724920272827,0.3150492012500763,1.0,1.0,0.0,195.0120086669922,187.0,57443.19921875,0.0,2941.5341796875,1.0,279.44122314453125,283.1493530273437,296.4726867675781,300.1474609375,293.1499938964844,293.1499938964844,279.1499938964844,31057.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945615887641907,1.0,0.0,0.0,3.706816911697388,3.706840515136719,9.168442147711175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.884765625,0.0,1559.748779296875,1895.4371337890625,0.0,3352.840087890625,0.9144515991210938,1.0,0.0,3.0,1.0,0.0
18188940,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8230781555175781,0.3980469703674316,0.3618151545524597,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9417837858200072,0.5941787362098694,0.56440269947052,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8510962128639221,0.443910539150238,0.3130142390727997,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8225303888320923,0.3975352346897125,0.3801958858966827,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6867555379867554,0.2278417944908142,1.0462132692337036,284.8843994140625,284.95001220703125,302.345458984375,293.4682922363281,298.8524169921875,297.1805114746094,284.8856811523437,1.0,0.6177829504013062,0.4303562641143799,0.4303562641143799,1.0,1.0,-3.2008893489837646,1.0344737768173218,2.1664154529571533,0.3121150434017181,0.8750136494636536,0.8750136494636536,0.0,191.963134765625,175.0,58251.609375,0.0,2916.24462890625,1.0,279.1575927734375,282.9751281738281,296.5071105957031,300.32208251953125,293.1499938964844,293.1499938964844,279.45001220703125,37983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067051410675048,1.0,0.0,0.0,3.645225763320923,3.645250082015991,8.866294365361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.4638671875,0.0,1542.684326171875,1895.4371337890625,0.0,3466.0009765625,0.9054387807846068,1.0,0.0,3.0,1.0,0.0
18189000,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8230781555175781,0.3980469703674316,0.3618151545524597,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9417837858200072,0.5941787362098694,0.56440269947052,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8510962128639221,0.443910539150238,0.3130142390727997,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8225303888320923,0.3975352346897125,0.3801958858966827,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6867555379867554,0.2278417944908142,1.0462132692337036,284.8843994140625,284.95001220703125,302.345458984375,293.4682922363281,298.8524169921875,297.1805114746094,284.8856811523437,1.0,0.6177829504013062,0.4303562641143799,0.4303562641143799,1.0,1.0,-3.2008893489837646,1.0344737768173218,2.1664154529571533,0.3121150434017181,0.8750136494636536,0.8750136494636536,0.0,191.963134765625,175.0,58251.609375,0.0,2916.24462890625,1.0,279.1575927734375,282.9751281738281,296.5071105957031,300.32208251953125,293.1499938964844,293.1499938964844,279.45001220703125,37983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067051410675048,1.0,0.0,0.0,3.645225763320923,3.645250082015991,8.866294365361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.4638671875,0.0,1542.684326171875,1895.4371337890625,0.0,3466.0009765625,0.9054387807846068,1.0,0.0,3.0,1.0,0.0
