time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189060,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8300531506538391,0.3975967466831207,0.3607856631278991,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.952976405620575,0.5958920121192932,0.5653735995292664,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8594117760658264,0.4444957077503204,0.3129593431949615,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8301640152931213,0.397995263338089,0.3800880014896393,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.693339467048645,0.2275674790143966,1.0428485870361328,284.9937744140625,284.95001220703125,302.3266296386719,293.4501647949219,298.8436889648437,297.1824951171875,284.9921569824219,1.0,0.6129864454269409,0.4294562637805938,0.4294562637805938,1.0,1.0,-3.196568012237549,1.0306057929992676,2.165962219238281,0.3088795244693756,0.963220477104187,0.963220477104187,0.0,184.4763336181641,163.0,57399.7578125,0.0,2866.433837890625,1.0,279.44317626953125,283.1029663085937,296.4333190917969,300.1248779296875,293.1499938964844,293.1499938964844,279.1499938964844,33471.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996427059173584,1.0,0.0,0.0,3.7503952980041504,3.750419855117798,9.385283306073688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.58203125,0.0,1628.3216552734375,1895.4371337890625,0.0,3400.253662109375,0.9258238077163696,1.0,0.0,3.0,1.0,0.0
18189120,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8300531506538391,0.3975967466831207,0.3607856631278991,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.952976405620575,0.5958920121192932,0.5653735995292664,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8594117760658264,0.4444957077503204,0.3129593431949615,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8301640152931213,0.397995263338089,0.3800880014896393,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.693339467048645,0.2275674790143966,1.0428485870361328,284.9937744140625,284.95001220703125,302.3266296386719,293.4501647949219,298.8436889648437,297.1824951171875,284.9921569824219,1.0,0.6129864454269409,0.4294562637805938,0.4294562637805938,1.0,1.0,-3.196568012237549,1.0306057929992676,2.165962219238281,0.3088795244693756,0.963220477104187,0.963220477104187,0.0,184.4763336181641,163.0,57399.7578125,0.0,2866.433837890625,1.0,279.44317626953125,283.1029663085937,296.4333190917969,300.1248779296875,293.1499938964844,293.1499938964844,279.1499938964844,33471.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996427059173584,1.0,0.0,0.0,3.7503952980041504,3.750419855117798,9.385283306073688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.58203125,0.0,1628.3216552734375,1895.4371337890625,0.0,3400.253662109375,0.9258238077163696,1.0,0.0,3.0,1.0,0.0
18189180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8395491242408752,0.396318107843399,0.3595464527606964,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9667428135871888,0.5967531204223633,0.5660822987556458,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8707389831542969,0.4444139897823334,0.3128032684326172,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.840403139591217,0.3979232311248779,0.3798437714576721,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7023560404777527,0.227029487490654,1.039253830909729,284.8860778808594,284.95001220703125,302.30743408203125,293.4315795898437,298.8298645019531,297.1772766113281,284.88818359375,1.0,0.6070215106010437,0.4285562336444855,0.4285562336444855,1.0,1.0,-3.191134214401245,1.0263121128082275,2.1648221015930176,0.3056755065917969,0.8569403886795044,0.8569403886795044,0.0,175.2129669189453,151.0,57816.04296875,0.0,2804.78759765625,1.0,279.1570739746094,282.9831237792969,296.454833984375,300.24346923828125,293.1499938964844,293.1499938964844,279.45001220703125,39517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081827402114868,1.0,0.0,0.0,3.609009027481079,3.609033107757568,8.69098926159495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5498046875,0.0,1514.065673828125,1895.4371337890625,0.0,3479.731201171875,0.8990407586097717,1.0,0.0,3.0,1.0,0.0
18189240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8395491242408752,0.396318107843399,0.3595464527606964,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9667428135871888,0.5967531204223633,0.5660822987556458,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8707389831542969,0.4444139897823334,0.3128032684326172,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.840403139591217,0.3979232311248779,0.3798437714576721,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7023560404777527,0.227029487490654,1.039253830909729,284.8860778808594,284.95001220703125,302.30743408203125,293.4315795898437,298.8298645019531,297.1772766113281,284.88818359375,1.0,0.6070215106010437,0.4285562336444855,0.4285562336444855,1.0,1.0,-3.191134214401245,1.0263121128082275,2.1648221015930176,0.3056755065917969,0.8569403886795044,0.8569403886795044,0.0,175.2129669189453,151.0,57816.04296875,0.0,2804.78759765625,1.0,279.1570739746094,282.9831237792969,296.454833984375,300.24346923828125,293.1499938964844,293.1499938964844,279.45001220703125,39517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081827402114868,1.0,0.0,0.0,3.609009027481079,3.609033107757568,8.69098926159495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5498046875,0.0,1514.065673828125,1895.4371337890625,0.0,3479.731201171875,0.8990407586097717,1.0,0.0,3.0,1.0,0.0
18189300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8454718589782715,0.3961848020553589,0.3589588403701782,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9744290709495544,0.5976577401161194,0.5664481520652771,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8777157068252563,0.4448098838329315,0.3127376139163971,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8466926217079163,0.3982071876525879,0.3797134459018707,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7078234553337097,0.2269477844238281,1.037366271018982,285.0075378417969,284.95001220703125,302.2977294921875,293.422119140625,298.82586669921875,297.178955078125,285.009521484375,1.0,0.6037319302558899,0.4281062483787536,0.4281062483787536,1.0,1.0,-3.1883554458618164,1.02415132522583,2.1642041206359863,0.3039485216140747,0.9370155334472656,0.9370155334472656,0.0,170.02117919921875,151.0,56925.12109375,0.0,2770.877197265625,1.0,279.40057373046875,283.1201171875,296.38824462890625,300.0114440917969,293.1499938964844,293.1499938964844,279.45001220703125,34582.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016895294189452,1.0,0.0,0.0,3.651101112365722,3.651124954223633,8.894899110600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.755859375,0.0,1523.7830810546875,1895.4371337890625,0.0,3419.328369140625,0.906269073486328,1.0,0.0,3.0,1.0,0.0
18189360,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8530794978141785,0.3962297737598419,0.3587596118450165,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9831869602203368,0.5987357497215271,0.5672062039375305,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.88646399974823,0.4454015493392944,0.3129500448703766,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8545985221862793,0.3986449837684631,0.379864901304245,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7144325375556946,0.2269878536462783,1.0363070964813232,284.9979858398437,284.95001220703125,302.2879638671875,293.4125366210937,298.8236083984375,297.1825561523437,284.9965515136719,1.0,0.6004593372344971,0.4277436733245849,0.4277436733245849,1.0,1.0,-3.1881887912750244,1.0231585502624512,2.165030241012573,0.3028506338596344,0.949015200138092,0.949015200138092,0.0,164.27513122558594,139.0,56992.84375,0.0,2739.286376953125,1.0,279.4428405761719,283.112060546875,296.3868713378906,300.0496520996094,293.1499938964844,293.1499938964844,279.1499938964844,33678.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992773294448853,1.0,0.0,0.0,3.71396541595459,3.713989496231079,9.2038385446358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.2578125,0.0,1587.8311767578125,1895.4371337890625,0.0,3396.846923828125,0.9178515672683716,1.0,0.0,3.0,1.0,0.0
18189420,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.868867039680481,0.3951766192913055,0.3576706349849701,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9987324476242064,0.5997473001480103,0.5678671002388,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9045060276985168,0.4456073641777038,0.3129528760910034,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8712502121925354,0.3987521231174469,0.3797298669815063,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7270954251289368,0.2266343683004379,1.0332387685775757,284.8958740234375,284.95001220703125,302.26824951171875,293.3929748535156,298.8116455078125,297.1791381835937,284.89764404296875,1.0,0.5935580134391785,0.4270185530185699,0.4270185530185699,1.0,1.0,-3.183777570724488,1.0196850299835205,2.164092540740967,0.3002842664718628,0.8517505526542664,0.8517505526542664,0.0,153.24346923828125,127.0,57416.6640625,0.0,2670.49609375,1.0,279.1573486328125,282.99664306640625,296.4135131835937,300.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,39394.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073384404182434,1.0,0.0,0.0,3.572384595870972,3.572408437728882,8.51549145863828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.20703125,0.0,1473.378662109375,1895.4371337890625,0.0,3471.886962890625,0.8909124135971069,1.0,0.0,3.0,1.0,0.0
18189480,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.868867039680481,0.3951766192913055,0.3576706349849701,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9987324476242064,0.5997473001480103,0.5678671002388,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9045060276985168,0.4456073641777038,0.3129528760910034,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8712502121925354,0.3987521231174469,0.3797298669815063,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7270954251289368,0.2266343683004379,1.0332387685775757,284.8958740234375,284.95001220703125,302.26824951171875,293.3929748535156,298.8116455078125,297.1791381835937,284.89764404296875,1.0,0.5935580134391785,0.4270185530185699,0.4270185530185699,1.0,1.0,-3.183777570724488,1.0196850299835205,2.164092540740967,0.3002842664718628,0.8517505526542664,0.8517505526542664,0.0,153.24346923828125,127.0,57416.6640625,0.0,2670.49609375,1.0,279.1573486328125,282.99664306640625,296.4135131835937,300.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,39394.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073384404182434,1.0,0.0,0.0,3.572384595870972,3.572408437728882,8.51549145863828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.20703125,0.0,1473.378662109375,1895.4371337890625,0.0,3471.886962890625,0.8909124135971069,1.0,0.0,3.0,1.0,0.0
18189540,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8854436874389648,0.3950481712818146,0.3569798767566681,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.6037541627883911,0.5389335751533508,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9246562719345092,0.4466401040554046,0.3132282793521881,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8885986804962158,0.3994451463222503,0.3798432350158691,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.739646852016449,0.2266071885824203,1.03084135055542,284.9813537597656,284.95001220703125,302.2483215332031,293.3728332519531,298.8095397949219,297.1932067871094,284.9783630371094,1.0,0.5853546261787415,0.4262934029102325,0.4262934029102325,1.0,1.0,-3.1655213832855225,1.0116238594055176,2.153897523880005,0.2890121042728424,0.9256184101104736,0.9256184101104736,0.0,142.59376525878906,115.0,56307.40625,0.0,2560.591064453125,1.0,279.4418640136719,283.1073608398437,296.3453369140625,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,34117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981568217277527,1.0,0.0,0.0,3.6690475940704346,3.669071674346924,8.98255734682607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8330078125,0.0,1540.3035888671875,1895.4371337890625,0.0,3386.396728515625,0.908066749572754,1.0,0.0,3.0,1.0,0.0
18189600,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8854436874389648,0.3950481712818146,0.3569798767566681,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.6037541627883911,0.5389335751533508,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9246562719345092,0.4466401040554046,0.3132282793521881,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8885986804962158,0.3994451463222503,0.3798432350158691,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.739646852016449,0.2266071885824203,1.03084135055542,284.9813537597656,284.95001220703125,302.2483215332031,293.3728332519531,298.8095397949219,297.1932067871094,284.9783630371094,1.0,0.5853546261787415,0.4262934029102325,0.4262934029102325,1.0,1.0,-3.1655213832855225,1.0116238594055176,2.153897523880005,0.2890121042728424,0.9256184101104736,0.9256184101104736,0.0,142.59376525878906,115.0,56307.40625,0.0,2560.591064453125,1.0,279.4418640136719,283.1073608398437,296.3453369140625,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,34117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981568217277527,1.0,0.0,0.0,3.6690475940704346,3.669071674346924,8.98255734682607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8330078125,0.0,1540.3035888671875,1895.4371337890625,0.0,3386.396728515625,0.908066749572754,1.0,0.0,3.0,1.0,0.0
18189660,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8956019282341003,0.3939235508441925,0.3560028076171875,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6103624105453491,0.5198744535446167,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9378412365913392,0.4468376934528351,0.3133699595928192,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8996467590332031,0.3994734585285187,0.3798363208770752,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.747593879699707,0.2262555956840515,1.0287237167358398,284.8881225585937,284.95001220703125,302.2282409667969,293.3520812988281,298.8134765625,297.2152709960937,284.889892578125,1.0,0.5746303796768188,0.4257930815219879,0.4257930815219879,1.0,1.0,-3.1193623542785645,0.9928444623947144,2.12651801109314,0.2878037393093109,0.8260584473609924,0.8260584473609924,0.0,135.6856689453125,118.0,56083.98046875,0.0,2450.51220703125,1.0,279.1581115722656,283.0097351074219,296.36260986328125,300.0499572753906,293.1499938964844,293.1499938964844,279.45001220703125,40512.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040945172309875,1.0,0.0,0.0,3.4778621196746826,3.4778854846954346,8.070826993389346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6279296875,0.0,1382.1275634765625,1895.4371337890625,0.0,3441.720458984375,0.8708162903785706,1.0,0.0,3.0,1.0,0.0
18189720,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8956019282341003,0.3939235508441925,0.3560028076171875,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6103624105453491,0.5198744535446167,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9378412365913392,0.4468376934528351,0.3133699595928192,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8996467590332031,0.3994734585285187,0.3798363208770752,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.747593879699707,0.2262555956840515,1.0287237167358398,284.8881225585937,284.95001220703125,302.2282409667969,293.3520812988281,298.8134765625,297.2152709960937,284.889892578125,1.0,0.5746303796768188,0.4257930815219879,0.4257930815219879,1.0,1.0,-3.1193623542785645,0.9928444623947144,2.12651801109314,0.2878037393093109,0.8260584473609924,0.8260584473609924,0.0,135.6856689453125,118.0,56083.98046875,0.0,2450.51220703125,1.0,279.1581115722656,283.0097351074219,296.36260986328125,300.0499572753906,293.1499938964844,293.1499938964844,279.45001220703125,40512.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040945172309875,1.0,0.0,0.0,3.4778621196746826,3.4778854846954346,8.070826993389346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6279296875,0.0,1382.1275634765625,1895.4371337890625,0.0,3441.720458984375,0.8708162903785706,1.0,0.0,3.0,1.0,0.0
18189780,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9057533740997314,0.3939157426357269,0.3555670976638794,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6190698742866516,0.5025716423988342,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.950473129749298,0.4480488300323486,0.3138830661773681,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9108095765113832,0.4002606868743896,0.380193144083023,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.755588948726654,0.2264279425144195,1.0279209613800049,284.9847106933594,284.95001220703125,302.2080993652344,293.3306579589844,298.82781982421875,297.25115966796875,284.9839782714844,1.0,0.5688803791999817,0.4252927303314209,0.4252927303314209,1.0,1.0,-3.0980887413024902,0.983784794807434,2.1143038272857666,0.2829695045948028,0.9035136699676514,0.9035136699676514,0.0,130.06100463867188,136.0,55098.2734375,0.0,2380.664306640625,1.0,279.44097900390625,283.12823486328125,296.2943725585937,299.8402404785156,293.1499938964844,293.1499938964844,279.1499938964844,34241.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928877711296082,1.0,0.0,0.0,3.5715420246124268,3.5715649127960205,8.511474334227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5703125,0.0,1434.7420654296875,1895.4371337890625,0.0,3337.203125,0.8864299058914185,1.0,0.0,3.0,1.0,0.0
18189840,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9057533740997314,0.3939157426357269,0.3555670976638794,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6190698742866516,0.5025716423988342,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.950473129749298,0.4480488300323486,0.3138830661773681,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9108095765113832,0.4002606868743896,0.380193144083023,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.755588948726654,0.2264279425144195,1.0279209613800049,284.9847106933594,284.95001220703125,302.2080993652344,293.3306579589844,298.82781982421875,297.25115966796875,284.9839782714844,1.0,0.5688803791999817,0.4252927303314209,0.4252927303314209,1.0,1.0,-3.0980887413024902,0.983784794807434,2.1143038272857666,0.2829695045948028,0.9035136699676514,0.9035136699676514,0.0,130.06100463867188,136.0,55098.2734375,0.0,2380.664306640625,1.0,279.44097900390625,283.12823486328125,296.2943725585937,299.8402404785156,293.1499938964844,293.1499938964844,279.1499938964844,34241.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928877711296082,1.0,0.0,0.0,3.5715420246124268,3.5715649127960205,8.511474334227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5703125,0.0,1434.7420654296875,1895.4371337890625,0.0,3337.203125,0.8864299058914185,1.0,0.0,3.0,1.0,0.0
18189900,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9058820605278016,0.3935259282588959,0.3554421663284302,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.6227501034736633,0.502194881439209,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9511321187019348,0.4483508467674255,0.3142403662204742,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9113380908966064,0.4004256725311279,0.3805004358291626,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7558572292327881,0.226424366235733,1.0282717943191528,284.87066650390625,284.95001220703125,302.197998046875,293.3197021484375,298.8321228027344,297.263671875,284.8704528808594,1.0,0.5693185925483704,0.4250425696372986,0.4250425696372986,1.0,1.0,-3.098682403564453,0.9833990335464478,2.115283489227295,0.2820906341075897,0.820138692855835,0.820138692855835,0.0,129.96482849121094,136.0,55749.20703125,0.0,2381.285400390625,1.0,279.2003479003906,283.0010986328125,296.3417663574219,300.0339050292969,293.1499938964844,293.1499938964844,279.1499938964844,39209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898223340511322,1.0,0.0,0.0,3.506933212280273,3.5069563388824463,8.206316692849214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3125,0.0,1402.8189697265625,1895.4371337890625,0.0,3387.017578125,0.873293936252594,1.0,0.0,3.0,1.0,0.0
18189960,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.902266263961792,0.393083244562149,0.355056881904602,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6254426836967468,0.5074269771575928,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9477009177207948,0.4485932886600494,0.3144240975379944,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9079827070236206,0.4005330801010132,0.3806364834308624,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7533230185508728,0.2263712286949157,1.0282829999923706,284.91455078125,284.95001220703125,302.1879272460937,293.3085327148437,298.8331298828125,297.2698059082031,284.9161376953125,1.0,0.5713204741477966,0.4249392747879028,0.4249392747879028,1.0,1.0,-3.104895830154419,0.9854165315628052,2.119479417800904,0.2825108170509338,0.8303325176239014,0.8303325176239014,0.0,131.61862182617188,154.0,55593.73046875,0.0,2401.675048828125,1.0,279.158935546875,283.0398254394531,296.32275390625,299.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,38985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995197415351868,1.0,0.0,0.0,3.4231486320495605,3.423171043395996,7.818884455446096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9150390625,0.0,1316.0745849609375,1895.4371337890625,0.0,3399.10693359375,0.8579249978065491,1.0,0.0,3.0,1.0,0.0
18190020,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8907267451286316,0.3932176530361175,0.3551648259162903,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6288397312164307,0.5269618630409241,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9353013634681702,0.4500394761562347,0.31541708111763,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8968601822853088,0.4014638364315033,0.3815548419952392,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7447048425674438,0.226641446352005,1.0300853252410889,285.0161437988281,284.95001220703125,302.1677551269531,293.2856750488281,298.8308410644531,297.27392578125,285.0157165527344,1.0,0.5792087912559509,0.4247326552867889,0.4247326552867889,1.0,1.0,-3.1329545974731445,0.9952347874641418,2.1377198696136475,0.2856836915016174,0.9293026328086852,0.9293026328086852,0.0,138.1475067138672,172.0,55446.91796875,0.0,2489.658935546875,1.0,279.4407653808594,283.1487121582031,296.2662658691406,299.8173828125,293.1499938964844,293.1499938964844,279.1499938964844,32624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918523788452148,1.0,0.0,0.0,3.574790000915528,3.574812650680542,8.52696302899858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0107421875,0.0,1426.3590087890625,1895.4371337890625,0.0,3327.526611328125,0.8860722780227661,1.0,0.0,3.0,1.0,0.0
18190080,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8907267451286316,0.3932176530361175,0.3551648259162903,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6288397312164307,0.5269618630409241,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9353013634681702,0.4500394761562347,0.31541708111763,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8968601822853088,0.4014638364315033,0.3815548419952392,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7447048425674438,0.226641446352005,1.0300853252410889,285.0161437988281,284.95001220703125,302.1677551269531,293.2856750488281,298.8308410644531,297.27392578125,285.0157165527344,1.0,0.5792087912559509,0.4247326552867889,0.4247326552867889,1.0,1.0,-3.1329545974731445,0.9952347874641418,2.1377198696136475,0.2856836915016174,0.9293026328086852,0.9293026328086852,0.0,138.1475067138672,172.0,55446.91796875,0.0,2489.658935546875,1.0,279.4407653808594,283.1487121582031,296.2662658691406,299.8173828125,293.1499938964844,293.1499938964844,279.1499938964844,32624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918523788452148,1.0,0.0,0.0,3.574790000915528,3.574812650680542,8.52696302899858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0107421875,0.0,1426.3590087890625,1895.4371337890625,0.0,3327.526611328125,0.8860722780227661,1.0,0.0,3.0,1.0,0.0
18190140,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.87357097864151,0.3922918438911438,0.354917973279953,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.627693772315979,0.5575255751609802,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9159924983978271,0.4506016373634338,0.3162361979484558,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8802988529205322,0.4016813039779663,0.3822999596595764,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7320283651351929,0.2263899594545364,1.0313364267349243,284.92388916015625,284.95001220703125,302.14764404296875,293.26202392578125,298.8098449707031,297.2494201660156,284.9252014160156,1.0,0.590758740901947,0.4245260655879974,0.4245260655879974,1.0,1.0,-3.1727824211120605,1.0093297958374023,2.163452625274658,0.2906964123249054,0.8555302619934082,0.8555302619934082,0.0,148.64498901367188,175.0,56645.8125,0.0,2623.730224609375,1.0,279.15875244140625,283.028076171875,296.2989807128906,299.9950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37493.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032762050628662,1.0,0.0,0.0,3.498995780944824,3.499018669128418,8.169211582753633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9365234375,0.0,1382.278564453125,1895.4371337890625,0.0,3434.103759765625,0.8732572197914124,1.0,0.0,3.0,1.0,0.0
18190200,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.87357097864151,0.3922918438911438,0.354917973279953,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.627693772315979,0.5575255751609802,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9159924983978271,0.4506016373634338,0.3162361979484558,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8802988529205322,0.4016813039779663,0.3822999596595764,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7320283651351929,0.2263899594545364,1.0313364267349243,284.92388916015625,284.95001220703125,302.14764404296875,293.26202392578125,298.8098449707031,297.2494201660156,284.9252014160156,1.0,0.590758740901947,0.4245260655879974,0.4245260655879974,1.0,1.0,-3.1727824211120605,1.0093297958374023,2.163452625274658,0.2906964123249054,0.8555302619934082,0.8555302619934082,0.0,148.64498901367188,175.0,56645.8125,0.0,2623.730224609375,1.0,279.15875244140625,283.028076171875,296.2989807128906,299.9950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37493.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032762050628662,1.0,0.0,0.0,3.498995780944824,3.499018669128418,8.169211582753633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9365234375,0.0,1382.278564453125,1895.4371337890625,0.0,3434.103759765625,0.8732572197914124,1.0,0.0,3.0,1.0,0.0
18190260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8616251349449158,0.3922390937805176,0.354918897151947,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6250137686729431,0.5809754133224487,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9032865166664124,0.4519654810428619,0.3172224462032318,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8687707185745239,0.4024457633495331,0.3831366300582886,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7228956818580627,0.2262987792491912,1.0319325923919678,285.0213623046875,284.95001220703125,302.1276550292969,293.2375183105469,298.782470703125,297.2227478027344,285.0201721191406,1.0,0.599365770816803,0.4231776297092438,0.4231776297092438,1.0,1.0,-3.2039034366607666,1.0173113346099854,2.186592102050781,0.2918533086776733,0.9572721123695374,0.9572721123695374,0.0,157.08987426757812,178.0,56462.9453125,0.0,2732.025146484375,1.0,279.4414367675781,283.1339416503906,296.23291015625,299.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,32325.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987506628036499,1.0,0.0,0.0,3.656580686569214,3.656604051589966,8.921617791202152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.349609375,0.0,1512.957275390625,1895.4371337890625,0.0,3391.935546875,0.9041752219200134,1.0,0.0,3.0,1.0,0.0
18190320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8616251349449158,0.3922390937805176,0.354918897151947,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6250137686729431,0.5809754133224487,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9032865166664124,0.4519654810428619,0.3172224462032318,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8687707185745239,0.4024457633495331,0.3831366300582886,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7228956818580627,0.2262987792491912,1.0319325923919678,285.0213623046875,284.95001220703125,302.1276550292969,293.2375183105469,298.782470703125,297.2227478027344,285.0201721191406,1.0,0.599365770816803,0.4231776297092438,0.4231776297092438,1.0,1.0,-3.2039034366607666,1.0173113346099854,2.186592102050781,0.2918533086776733,0.9572721123695374,0.9572721123695374,0.0,157.08987426757812,178.0,56462.9453125,0.0,2732.025146484375,1.0,279.4414367675781,283.1339416503906,296.23291015625,299.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,32325.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987506628036499,1.0,0.0,0.0,3.656580686569214,3.656604051589966,8.921617791202152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.349609375,0.0,1512.957275390625,1895.4371337890625,0.0,3391.935546875,0.9041752219200134,1.0,0.0,3.0,1.0,0.0
18190380,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8492431044578552,0.3910450041294098,0.3544547259807586,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9931642413139344,0.6215398907661438,0.5897607207298279,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8906955122947693,0.4523359537124634,0.3179279565811157,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8568498492240906,0.4024107158184051,0.383661150932312,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7128738760948181,0.2256689369678497,1.0314207077026367,284.8986511230469,284.95001220703125,302.1078491210937,293.212158203125,298.7502136230469,297.1914367675781,284.8998718261719,1.0,0.6055164337158203,0.4218292236328125,0.4218292236328125,1.0,1.0,-3.215240001678467,1.0179044008255005,2.197335720062256,0.2902657091617584,0.857168436050415,0.857168436050415,0.0,165.70692443847656,181.0,57258.31640625,0.0,2801.979248046875,1.0,279.15753173828125,282.99322509765625,296.2520751953125,300.0023803710937,293.1499938964844,293.1499938964844,279.45001220703125,38411.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107214212417604,1.0,0.0,0.0,3.5665440559387207,3.566567897796631,8.487670584145235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7216796875,0.0,1459.919921875,1895.4371337890625,0.0,3503.29736328125,0.888463020324707,1.0,0.0,3.0,1.0,0.0
18190440,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8492431044578552,0.3910450041294098,0.3544547259807586,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9931642413139344,0.6215398907661438,0.5897607207298279,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8906955122947693,0.4523359537124634,0.3179279565811157,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8568498492240906,0.4024107158184051,0.383661150932312,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7128738760948181,0.2256689369678497,1.0314207077026367,284.8986511230469,284.95001220703125,302.1078491210937,293.212158203125,298.7502136230469,297.1914367675781,284.8998718261719,1.0,0.6055164337158203,0.4218292236328125,0.4218292236328125,1.0,1.0,-3.215240001678467,1.0179044008255005,2.197335720062256,0.2902657091617584,0.857168436050415,0.857168436050415,0.0,165.70692443847656,181.0,57258.31640625,0.0,2801.979248046875,1.0,279.15753173828125,282.99322509765625,296.2520751953125,300.0023803710937,293.1499938964844,293.1499938964844,279.45001220703125,38411.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107214212417604,1.0,0.0,0.0,3.5665440559387207,3.566567897796631,8.487670584145235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7216796875,0.0,1459.919921875,1895.4371337890625,0.0,3503.29736328125,0.888463020324707,1.0,0.0,3.0,1.0,0.0
18190500,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8434039354324341,0.3908405900001526,0.3541744649410248,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9873473048210144,0.6212011575698853,0.5889930725097656,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8846634030342102,0.4528595209121704,0.3182359337806701,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8512060046195984,0.4026246964931488,0.3838473856449127,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7076581120491028,0.2254567742347717,1.0307652950286863,285.011962890625,284.95001220703125,302.0980224609375,293.1991271972656,298.740478515625,297.1857604980469,285.0135803222656,1.0,0.6075277328491211,0.4211550056934356,0.4211550056934356,1.0,1.0,-3.2133495807647705,1.015457272529602,2.197892189025879,0.288182646036148,0.9344810843467712,0.9344810843467712,0.0,169.80557250976562,181.0,56396.4140625,0.0,2820.963134765625,1.0,279.399658203125,283.1229248046875,296.17901611328125,299.7696838378906,293.1499938964844,293.1499938964844,279.45001220703125,34027.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905493140220642,1.0,0.0,0.0,3.614027738571167,3.614051103591919,8.715178410056978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3310546875,0.0,1478.902587890625,1895.4371337890625,0.0,3454.732177734375,0.8974615335464478,1.0,0.0,3.0,1.0,0.0
18190560,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8397355675697327,0.3908194899559021,0.3542365133762359,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9835517406463624,0.6214841604232788,0.5891470909118652,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8809747695922852,0.4535661339759826,0.3187843561172485,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8476928472518921,0.4029927253723144,0.3842741847038269,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7041806578636169,0.2253625243902206,1.0307300090789795,284.9986267089844,284.95001220703125,302.0882873535156,293.18585205078125,298.7347412109375,297.1849060058594,284.9970397949219,1.0,0.6093444228172302,0.4206330180168152,0.4206330180168152,1.0,1.0,-3.214736223220825,1.014572262763977,2.2001638412475586,0.2869265377521515,0.9447400569915771,0.9447400569915771,0.0,172.76609802246094,184.0,56487.015625,0.0,2840.073486328125,1.0,279.44256591796875,283.1114501953125,296.1700439453125,299.80145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33329.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038631319999696,1.0,0.0,0.0,3.6817026138305664,3.681726455688477,9.044627518051128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.072265625,0.0,1548.57275390625,1895.4371337890625,0.0,3439.5673828125,0.9103109836578368,1.0,0.0,3.0,1.0,0.0
18190620,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.832850456237793,0.3897323906421661,0.3536936938762665,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9764970541000366,0.6214882135391235,0.5894755721092224,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8741964101791382,0.4540228247642517,0.3194243311882019,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413177728652954,0.4030079543590545,0.3846728503704071,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6977513432502747,0.2247625589370727,1.0295534133911133,284.8965148925781,284.95001220703125,302.0689697265625,293.1585693359375,298.7186584472656,297.176513671875,284.89825439453125,1.0,0.6122135519981384,0.4195890128612518,0.4195890128612518,1.0,1.0,-3.214319467544556,1.0116761922836304,2.202643156051636,0.2841955423355102,0.8478549718856812,0.8478549718856812,0.0,178.10897827148438,187.0,56936.9140625,0.0,2868.53125,1.0,279.1575622558594,282.9949035644531,296.1845397949219,299.914794921875,293.1499938964844,293.1499938964844,279.45001220703125,39244.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129478931427002,1.0,0.0,0.0,3.544459581375122,3.544483184814453,8.38288201521209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.205078125,0.0,1442.4600830078125,1895.4371337890625,0.0,3523.94091796875,0.8846021294593811,1.0,0.0,3.0,1.0,0.0
18190680,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.832850456237793,0.3897323906421661,0.3536936938762665,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9764970541000366,0.6214882135391235,0.5894755721092224,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8741964101791382,0.4540228247642517,0.3194243311882019,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413177728652954,0.4030079543590545,0.3846728503704071,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6977513432502747,0.2247625589370727,1.0295534133911133,284.8965148925781,284.95001220703125,302.0689697265625,293.1585693359375,298.7186584472656,297.176513671875,284.89825439453125,1.0,0.6122135519981384,0.4195890128612518,0.4195890128612518,1.0,1.0,-3.214319467544556,1.0116761922836304,2.202643156051636,0.2841955423355102,0.8478549718856812,0.8478549718856812,0.0,178.10897827148438,187.0,56936.9140625,0.0,2868.53125,1.0,279.1575622558594,282.9949035644531,296.1845397949219,299.914794921875,293.1499938964844,293.1499938964844,279.45001220703125,39244.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129478931427002,1.0,0.0,0.0,3.544459581375122,3.544483184814453,8.38288201521209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.205078125,0.0,1442.4600830078125,1895.4371337890625,0.0,3523.94091796875,0.8846021294593811,1.0,0.0,3.0,1.0,0.0
18190740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8285447359085083,0.3897745609283447,0.353593111038208,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9720546007156372,0.622855544090271,0.5905689001083374,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8702188730239868,0.4554630219936371,0.3203355669975281,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8374528884887695,0.4038017392158508,0.3853479623794555,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6935427784919739,0.2246099114418029,1.028907299041748,284.9990539550781,284.95001220703125,302.04998779296875,293.1302795410156,298.7109069824219,297.17974853515625,284.9981384277344,1.0,0.6146240830421448,0.4185450375080108,0.4185450375080108,1.0,1.0,-3.216634750366211,1.009773015975952,2.206861734390259,0.2816850841045379,0.9369572401046752,0.9369572401046752,0.0,181.8936309814453,190.0,56205.07421875,0.0,2894.139892578125,1.0,279.4416198730469,283.1139831542969,296.1084289550781,299.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33523.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047216773033142,1.0,0.0,0.0,3.6589062213897705,3.6589298248291016,8.932969421948656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.654296875,0.0,1524.5216064453125,1895.4371337890625,0.0,3447.555908203125,0.9055481553077698,1.0,0.0,3.0,1.0,0.0
18190800,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8285447359085083,0.3897745609283447,0.353593111038208,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9720546007156372,0.622855544090271,0.5905689001083374,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8702188730239868,0.4554630219936371,0.3203355669975281,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8374528884887695,0.4038017392158508,0.3853479623794555,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6935427784919739,0.2246099114418029,1.028907299041748,284.9990539550781,284.95001220703125,302.04998779296875,293.1302795410156,298.7109069824219,297.17974853515625,284.9981384277344,1.0,0.6146240830421448,0.4185450375080108,0.4185450375080108,1.0,1.0,-3.216634750366211,1.009773015975952,2.206861734390259,0.2816850841045379,0.9369572401046752,0.9369572401046752,0.0,181.8936309814453,190.0,56205.07421875,0.0,2894.139892578125,1.0,279.4416198730469,283.1139831542969,296.1084289550781,299.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33523.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047216773033142,1.0,0.0,0.0,3.6589062213897705,3.6589298248291016,8.932969421948656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.654296875,0.0,1524.5216064453125,1895.4371337890625,0.0,3447.555908203125,0.9055481553077698,1.0,0.0,3.0,1.0,0.0
18190860,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.832056999206543,0.3929500579833984,0.3558637201786041,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9761717319488524,0.6274965405464172,0.5942676067352295,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.874940037727356,0.4602826833724975,0.323181539773941,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8417403101921082,0.408327966928482,0.388837069272995,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6987221240997314,0.2287819385528564,1.0431246757507324,284.9197998046875,284.95001220703125,302.03094482421875,293.1010131835937,298.7290954589844,297.2160339355469,284.9212341308594,1.0,0.6186857223510742,0.4178103804588318,0.4178103804588318,1.0,1.0,-3.2484920024871826,1.0193288326263428,2.22916316986084,0.2837819755077362,0.8636133074760437,0.8636133074760437,0.0,181.58409118652344,193.0,57321.59765625,0.0,2959.432373046875,1.0,279.1582336425781,283.0060729980469,296.1297912597656,299.8667297363281,293.1499938964844,293.1499938964844,279.45001220703125,37906.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142064452171326,1.0,0.0,0.0,3.5601401329040527,3.560163736343384,8.457217290924746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3388671875,0.0,1449.386474609375,1895.4371337890625,0.0,3535.59912109375,0.8872049450874329,1.0,0.0,3.0,1.0,0.0
