time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190920,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.832056999206543,0.3929500579833984,0.3558637201786041,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9761717319488524,0.6274965405464172,0.5942676067352295,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.874940037727356,0.4602826833724975,0.323181539773941,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8417403101921082,0.408327966928482,0.388837069272995,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6987221240997314,0.2287819385528564,1.0431246757507324,284.9197998046875,284.95001220703125,302.03094482421875,293.1010131835937,298.7290954589844,297.2160339355469,284.9212341308594,1.0,0.6186857223510742,0.4178103804588318,0.4178103804588318,1.0,1.0,-3.2484920024871826,1.0193288326263428,2.22916316986084,0.2837819755077362,0.8636133074760437,0.8636133074760437,0.0,181.58409118652344,193.0,57321.59765625,0.0,2959.432373046875,1.0,279.1582336425781,283.0060729980469,296.1297912597656,299.8667297363281,293.1499938964844,293.1499938964844,279.45001220703125,37906.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142064452171326,1.0,0.0,0.0,3.5601401329040527,3.560163736343384,8.457217290924746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3388671875,0.0,1449.386474609375,1895.4371337890625,0.0,3535.59912109375,0.8872049450874329,1.0,0.0,3.0,1.0,0.0
18190980,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8332343697547913,0.3950779736042022,0.3578716516494751,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9776732325553894,0.6313007473945618,0.5979048013687134,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8771170377731323,0.4641021490097046,0.3259153664112091,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8437269330024719,0.4116904735565185,0.3921665847301483,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7017615437507629,0.231659784913063,1.057131052017212,285.0317077636719,284.95001220703125,302.01141357421875,293.07080078125,298.73779296875,297.2388916015625,285.03082275390625,1.0,0.6235517859458923,0.4170757532119751,0.4170757532119751,1.0,1.0,-3.2794203758239746,1.0284907817840576,2.250929594039917,0.2861948311328888,0.9773563742637634,0.9773563742637634,0.0,183.1602478027344,196.0,57192.59765625,0.0,3034.34814453125,1.0,279.44189453125,283.12408447265625,296.0634765625,299.7244873046875,293.1499938964844,293.1499938964844,279.1499938964844,32351.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091042280197144,1.0,0.0,0.0,3.71404767036438,3.71407151222229,9.204246111949032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.36328125,0.0,1577.8245849609375,1895.4371337890625,0.0,3488.288818359375,0.9172244071960448,1.0,0.0,3.0,1.0,0.0
18191040,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8332343697547913,0.3950779736042022,0.3578716516494751,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9776732325553894,0.6313007473945618,0.5979048013687134,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8771170377731323,0.4641021490097046,0.3259153664112091,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8437269330024719,0.4116904735565185,0.3921665847301483,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7017615437507629,0.231659784913063,1.057131052017212,285.0317077636719,284.95001220703125,302.01141357421875,293.07080078125,298.73779296875,297.2388916015625,285.03082275390625,1.0,0.6235517859458923,0.4170757532119751,0.4170757532119751,1.0,1.0,-3.2794203758239746,1.0284907817840576,2.250929594039917,0.2861948311328888,0.9773563742637634,0.9773563742637634,0.0,183.1602478027344,196.0,57192.59765625,0.0,3034.34814453125,1.0,279.44189453125,283.12408447265625,296.0634765625,299.7244873046875,293.1499938964844,293.1499938964844,279.1499938964844,32351.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091042280197144,1.0,0.0,0.0,3.71404767036438,3.71407151222229,9.204246111949032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.36328125,0.0,1577.8245849609375,1895.4371337890625,0.0,3488.288818359375,0.9172244071960448,1.0,0.0,3.0,1.0,0.0
18191100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8324281573295593,0.3953530192375183,0.3585095107555389,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9769377112388612,0.6323953866958618,0.5993558764457703,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8766645789146423,0.4652758836746216,0.3270145356655121,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8433020710945129,0.4127110242843628,0.393463522195816,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7017731666564941,0.2325426638126373,1.062361478805542,284.8949279785156,284.95001220703125,302.00146484375,293.05535888671875,298.736083984375,297.2420654296875,284.890869140625,1.0,0.6259219646453857,0.4167084097862243,0.4167084097862243,1.0,1.0,-3.291114568710327,1.0316931009292605,2.2594213485717773,0.2869563400745392,0.8917632699012756,0.8917632699012756,0.0,184.7845153808593,196.0,58412.3515625,0.0,3068.76953125,1.0,279.19586181640625,282.9642333984375,296.107421875,299.9532775878906,293.1499938964844,293.1499938964844,279.1499938964844,35920.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174898266792296,1.0,0.0,0.0,3.714249610900879,3.7142744064331055,9.20524769298936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.55859375,0.0,1605.22802734375,1895.4371337890625,0.0,3565.975341796875,0.9177262187004088,1.0,0.0,3.0,1.0,0.0
18191160,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8303400874137878,0.3952849507331848,0.3586020469665527,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9748463034629822,0.6331079006195068,0.6001982092857361,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8748279809951782,0.4661068320274353,0.3277145326137543,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8416361212730408,0.4133918583393097,0.3942858874797821,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7005109190940857,0.2331079691648483,1.0658162832260132,284.9052124023437,284.95001220703125,301.99139404296875,293.03973388671875,298.7301025390625,297.2410888671875,284.9068603515625,1.0,0.6280251741409302,0.4159981608390808,0.4159981608390808,1.0,1.0,-3.2982306480407715,1.0323798656463623,2.26585054397583,0.2861813604831695,0.880231499671936,0.880231499671936,0.0,187.0185394287109,199.0,58308.50390625,0.0,3096.8447265625,1.0,279.1571655273437,282.9744567871094,296.0827941894531,299.89111328125,293.1499938964844,293.1499938964844,279.45001220703125,37812.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216687083244324,1.0,0.0,0.0,3.649225950241089,3.649250268936157,8.885764373189886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7099609375,0.0,1545.863037109375,1895.4371337890625,0.0,3604.550048828125,0.9065080285072328,1.0,0.0,3.0,1.0,0.0
18191220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.827494740486145,0.3962294161319732,0.3593059778213501,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9719699621200562,0.6356276273727417,0.6024019122123718,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.872542142868042,0.4687323868274688,0.3294434547424316,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8394143581390381,0.4153829514980316,0.3961155414581299,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6987147331237793,0.2344006896018982,1.071982741355896,285.0187072753906,284.95001220703125,301.97100830078125,293.00787353515625,298.72369384765625,297.2477111816406,285.0173034667969,1.0,0.6319942474365234,0.4145776629447937,0.4145776629447937,1.0,1.0,-3.313416719436645,1.0339583158493042,2.279458284378052,0.2843951880931854,0.9862315058708192,0.9862315058708192,0.0,190.7400054931641,202.0,57769.76953125,0.0,3151.235595703125,1.0,279.4432983398437,283.1005859375,295.99957275390625,299.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,32895.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163613319396972,1.0,0.0,0.0,3.777479887008667,3.7775046825408936,9.521329502604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.2783203125,0.0,1655.63818359375,1895.4371337890625,0.0,3555.54150390625,0.9316250681877136,1.0,0.0,3.0,1.0,0.0
18191280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.827494740486145,0.3962294161319732,0.3593059778213501,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9719699621200562,0.6356276273727417,0.6024019122123718,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.872542142868042,0.4687323868274688,0.3294434547424316,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8394143581390381,0.4153829514980316,0.3961155414581299,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6987147331237793,0.2344006896018982,1.071982741355896,285.0187072753906,284.95001220703125,301.97100830078125,293.00787353515625,298.72369384765625,297.2477111816406,285.0173034667969,1.0,0.6319942474365234,0.4145776629447937,0.4145776629447937,1.0,1.0,-3.313416719436645,1.0339583158493042,2.279458284378052,0.2843951880931854,0.9862315058708192,0.9862315058708192,0.0,190.7400054931641,202.0,57769.76953125,0.0,3151.235595703125,1.0,279.4432983398437,283.1005859375,295.99957275390625,299.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,32895.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163613319396972,1.0,0.0,0.0,3.777479887008667,3.7775046825408936,9.521329502604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.2783203125,0.0,1655.63818359375,1895.4371337890625,0.0,3555.54150390625,0.9316250681877136,1.0,0.0,3.0,1.0,0.0
18191340,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8238919973373413,0.3960095942020416,0.3595634996891022,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9682069420814514,0.6369060277938843,0.6041012406349182,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.869484543800354,0.4703059196472168,0.3308679461479187,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8364915251731873,0.4164861142635345,0.3975599706172943,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6960642337799072,0.2350090146064758,1.0763370990753174,284.8935852050781,284.95001220703125,301.9502258300781,292.97528076171875,298.7093200683594,297.2433166503906,284.8955383300781,1.0,0.6355588436126709,0.4131571650505066,0.4131571650505066,1.0,1.0,-3.32446813583374,1.0340055227279663,2.2904624938964844,0.2822229862213135,0.8808425664901733,0.8808425664901733,0.0,194.8050079345703,205.0,58646.890625,0.0,3198.798095703125,1.0,279.15643310546875,282.95623779296875,296.0118408203125,299.8448181152344,293.1499938964844,293.1499938964844,279.45001220703125,38517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509605884552,1.0,0.0,0.0,3.686522483825684,3.68654727935791,9.068324970940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.166015625,0.0,1593.2037353515625,1895.4371337890625,0.0,3658.29296875,0.9152402877807616,1.0,0.0,3.0,1.0,0.0
18191400,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8238919973373413,0.3960095942020416,0.3595634996891022,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9682069420814514,0.6369060277938843,0.6041012406349182,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.869484543800354,0.4703059196472168,0.3308679461479187,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8364915251731873,0.4164861142635345,0.3975599706172943,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6960642337799072,0.2350090146064758,1.0763370990753174,284.8935852050781,284.95001220703125,301.9502258300781,292.97528076171875,298.7093200683594,297.2433166503906,284.8955383300781,1.0,0.6355588436126709,0.4131571650505066,0.4131571650505066,1.0,1.0,-3.32446813583374,1.0340055227279663,2.2904624938964844,0.2822229862213135,0.8808425664901733,0.8808425664901733,0.0,194.8050079345703,205.0,58646.890625,0.0,3198.798095703125,1.0,279.15643310546875,282.95623779296875,296.0118408203125,299.8448181152344,293.1499938964844,293.1499938964844,279.45001220703125,38517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509605884552,1.0,0.0,0.0,3.686522483825684,3.68654727935791,9.068324970940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.166015625,0.0,1593.2037353515625,1895.4371337890625,0.0,3658.29296875,0.9152402877807616,1.0,0.0,3.0,1.0,0.0
18191460,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8213351368904114,0.3968385756015777,0.3601028621196747,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9655596613883972,0.6392498016357422,0.6060652732849121,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8675659894943237,0.4728438556194305,0.3324831426143646,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8345067501068115,0.4182536602020263,0.3990996778011322,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6941086649894714,0.2358785569667816,1.080172777175903,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.70233154296875,297.24761962890625,285.0125732421875,1.0,0.6388289928436279,0.4121106266975403,0.4121106266975403,1.0,1.0,-3.335876703262329,1.0351570844650269,2.300719738006592,0.2808297872543335,0.986356556415558,0.986356556415558,0.0,198.15147399902344,208.0,57960.47265625,0.0,3243.3798828125,1.0,279.4434814453125,283.09063720703125,295.9275207519531,299.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208791851997375,1.0,0.0,0.0,3.800118923187256,3.8001439571380615,9.635798505769344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.4716796875,0.0,1685.5203857421875,1895.4371337890625,0.0,3597.27001953125,0.9370089769363404,1.0,0.0,3.0,1.0,0.0
18191520,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8213351368904114,0.3968385756015777,0.3601028621196747,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9655596613883972,0.6392498016357422,0.6060652732849121,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8675659894943237,0.4728438556194305,0.3324831426143646,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8345067501068115,0.4182536602020263,0.3990996778011322,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6941086649894714,0.2358785569667816,1.080172777175903,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.70233154296875,297.24761962890625,285.0125732421875,1.0,0.6388289928436279,0.4121106266975403,0.4121106266975403,1.0,1.0,-3.335876703262329,1.0351570844650269,2.300719738006592,0.2808297872543335,0.986356556415558,0.986356556415558,0.0,198.15147399902344,208.0,57960.47265625,0.0,3243.3798828125,1.0,279.4434814453125,283.09063720703125,295.9275207519531,299.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208791851997375,1.0,0.0,0.0,3.800118923187256,3.8001439571380615,9.635798505769344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.4716796875,0.0,1685.5203857421875,1895.4371337890625,0.0,3597.27001953125,0.9370089769363404,1.0,0.0,3.0,1.0,0.0
18191580,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8182342648506165,0.3965953886508941,0.3603120446205139,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9622846245765686,0.6404637694358826,0.6076728701591492,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8651384115219116,0.4744316041469574,0.3338946998119354,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.832088053226471,0.4192733764648437,0.400427758693695,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6917027831077576,0.2362666875123977,1.0832936763763428,284.8925476074219,284.95001220703125,301.9078369140625,292.9080810546875,298.6886291503906,297.24249267578125,284.89453125,1.0,0.641917884349823,0.411064088344574,0.411064088344574,1.0,1.0,-3.3451199531555176,1.035534143447876,2.3095858097076416,0.2793933749198913,0.8815675377845764,0.8815675377845764,0.0,201.7860565185547,211.0,58774.00390625,0.0,3284.96533203125,1.0,279.15631103515625,282.9503173828125,295.9405212402344,299.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,38735.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312015771865844,1.0,0.0,0.0,3.7000210285186768,3.7000460624694815,9.13485507680889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5341796875,0.0,1610.2791748046875,1895.4371337890625,0.0,3692.150146484375,0.918434739112854,1.0,0.0,3.0,1.0,0.0
18191640,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8182342648506165,0.3965953886508941,0.3603120446205139,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9622846245765686,0.6404637694358826,0.6076728701591492,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8651384115219116,0.4744316041469574,0.3338946998119354,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.832088053226471,0.4192733764648437,0.400427758693695,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6917027831077576,0.2362666875123977,1.0832936763763428,284.8925476074219,284.95001220703125,301.9078369140625,292.9080810546875,298.6886291503906,297.24249267578125,284.89453125,1.0,0.641917884349823,0.411064088344574,0.411064088344574,1.0,1.0,-3.3451199531555176,1.035534143447876,2.3095858097076416,0.2793933749198913,0.8815675377845764,0.8815675377845764,0.0,201.7860565185547,211.0,58774.00390625,0.0,3284.96533203125,1.0,279.15631103515625,282.9503173828125,295.9405212402344,299.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,38735.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312015771865844,1.0,0.0,0.0,3.7000210285186768,3.7000460624694815,9.13485507680889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5341796875,0.0,1610.2791748046875,1895.4371337890625,0.0,3692.150146484375,0.918434739112854,1.0,0.0,3.0,1.0,0.0
18191700,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.816735565662384,0.396910011768341,0.3603754341602325,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9607012271881104,0.6415104269981384,0.608411431312561,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8639991283416748,0.4756239950656891,0.3345677554607391,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.830926775932312,0.4200564622879028,0.4010237157344818,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6904991269111633,0.2365831583738327,1.084473967552185,285.0188293457031,284.95001220703125,301.8970642089844,292.8908996582031,298.68426513671875,297.2435302734375,285.02154541015625,1.0,0.6433413624763489,0.4105408191680908,0.4105408191680908,1.0,1.0,-3.3490233421325684,1.0354692935943604,2.313554048538208,0.2784430980682373,0.9677000641822816,0.9677000641822816,0.0,203.50613403320312,211.0,57884.80078125,0.0,3303.662109375,1.0,279.4031982421875,283.09234619140625,295.8666687011719,299.54425048828125,293.1499938964844,293.1499938964844,279.45001220703125,34339.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925725519657135,1.0,0.0,0.0,3.742334365844727,3.742358922958374,9.344981890535564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.095703125,0.0,1625.6026611328125,1895.4371337890625,0.0,3641.900146484375,0.9265049695968628,1.0,0.0,3.0,1.0,0.0
18191760,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8160801529884338,0.3974258303642273,0.3608389496803283,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9600749611854552,0.6427806615829468,0.6095945835113525,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8637310266494751,0.4770195186138153,0.3355329036712646,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8305182456970215,0.4210127294063568,0.4019203186035156,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6900076270103455,0.2370157539844513,1.0864462852478027,285.01434326171875,284.95001220703125,301.8862609863281,292.87359619140625,298.681640625,297.2469177246094,285.0131530761719,1.0,0.644879162311554,0.4100252687931061,0.4100252687931061,1.0,1.0,-3.355611562728882,1.0363667011260986,2.319244861602783,0.277895450592041,0.9879102110862732,0.9879102110862732,0.0,204.7958831787109,214.0,58042.890625,0.0,3326.054443359375,1.0,279.4434814453125,283.08673095703125,295.8568420410156,299.5799865722656,293.1499938964844,293.1499938964844,279.1499938964844,33380.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241561889648438,1.0,0.0,0.0,3.809507608413696,3.809532642364502,9.683469670562772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.37890625,0.0,1697.520263671875,1895.4371337890625,0.0,3627.4638671875,0.9392659664154052,1.0,0.0,3.0,1.0,0.0
18191820,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.813265323638916,0.3971809148788452,0.3610416054725647,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9571094512939452,0.6439609527587891,0.611166775226593,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8617038726806641,0.4786465764045715,0.3369682133197784,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8284225463867188,0.4220098853111267,0.4032201766967773,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6878257393836975,0.2373231947422027,1.0891380310058594,284.89263916015625,284.95001220703125,301.8645324707031,292.838623046875,298.6678771972656,297.24176025390625,284.89459228515625,1.0,0.6477644443511963,0.4089941680431366,0.4089941680431366,1.0,1.0,-3.3642830848693848,1.0365421772003174,2.3277409076690674,0.2763996720314026,0.8830846548080444,0.8830846548080444,0.0,208.21299743652344,217.0,58848.37109375,0.0,3365.517822265625,1.0,279.15625,282.9459228515625,295.8700256347656,299.7140808105469,293.1499938964844,293.1499938964844,279.45001220703125,38760.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342742562294006,1.0,0.0,0.0,3.708937406539917,3.708962440490722,9.17893544283288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.951171875,0.0,1620.7236328125,1895.4371337890625,0.0,3720.256103515625,0.9204383492469788,1.0,0.0,3.0,1.0,0.0
18191880,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.813265323638916,0.3971809148788452,0.3610416054725647,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9571094512939452,0.6439609527587891,0.611166775226593,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8617038726806641,0.4786465764045715,0.3369682133197784,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8284225463867188,0.4220098853111267,0.4032201766967773,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6878257393836975,0.2373231947422027,1.0891380310058594,284.89263916015625,284.95001220703125,301.8645324707031,292.838623046875,298.6678771972656,297.24176025390625,284.89459228515625,1.0,0.6477644443511963,0.4089941680431366,0.4089941680431366,1.0,1.0,-3.3642830848693848,1.0365421772003174,2.3277409076690674,0.2763996720314026,0.8830846548080444,0.8830846548080444,0.0,208.21299743652344,217.0,58848.37109375,0.0,3365.517822265625,1.0,279.15625,282.9459228515625,295.8700256347656,299.7140808105469,293.1499938964844,293.1499938964844,279.45001220703125,38760.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342742562294006,1.0,0.0,0.0,3.708937406539917,3.708962440490722,9.17893544283288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.951171875,0.0,1620.7236328125,1895.4371337890625,0.0,3720.256103515625,0.9204383492469788,1.0,0.0,3.0,1.0,0.0
18191940,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8112860918045044,0.3980067074298858,0.3615604043006897,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9551032781600952,0.6462435126304626,0.6130514144897461,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8605586886405945,0.4812756478786468,0.3386317491531372,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8270564675331116,0.4237308800220489,0.4046897292137146,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6862715482711792,0.2380118817090988,1.0919779539108276,285.01446533203125,284.95001220703125,301.8426818847656,292.8031921386719,298.6610412597656,297.2464294433594,285.0133056640625,1.0,0.6505851745605469,0.4079630672931671,0.4079630672931671,1.0,1.0,-3.37434720993042,1.037203073501587,2.337144136428833,0.2748371362686157,0.9895679354667664,0.9895679354667664,0.0,211.0872802734375,220.0,58097.40625,0.0,3405.2861328125,1.0,279.443603515625,283.08349609375,295.7861022949219,299.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,33435.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271526336669922,1.0,0.0,0.0,3.816674470901489,3.816699504852295,9.719938134367112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8837890625,0.0,1706.56396484375,1895.4371337890625,0.0,3655.014892578125,0.9408751130104064,1.0,0.0,3.0,1.0,0.0
18192000,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8112860918045044,0.3980067074298858,0.3615604043006897,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9551032781600952,0.6462435126304626,0.6130514144897461,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8605586886405945,0.4812756478786468,0.3386317491531372,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8270564675331116,0.4237308800220489,0.4046897292137146,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6862715482711792,0.2380118817090988,1.0919779539108276,285.01446533203125,284.95001220703125,301.8426818847656,292.8031921386719,298.6610412597656,297.2464294433594,285.0133056640625,1.0,0.6505851745605469,0.4079630672931671,0.4079630672931671,1.0,1.0,-3.37434720993042,1.037203073501587,2.337144136428833,0.2748371362686157,0.9895679354667664,0.9895679354667664,0.0,211.0872802734375,220.0,58097.40625,0.0,3405.2861328125,1.0,279.443603515625,283.08349609375,295.7861022949219,299.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,33435.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271526336669922,1.0,0.0,0.0,3.816674470901489,3.816699504852295,9.719938134367112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8837890625,0.0,1706.56396484375,1895.4371337890625,0.0,3655.014892578125,0.9408751130104064,1.0,0.0,3.0,1.0,0.0
18192060,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8085528016090393,0.3977404236793518,0.3617420792579651,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9522465467453004,0.647365152835846,0.6145687103271484,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8587230443954468,0.4829190969467163,0.3400776386260986,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8251003623008728,0.4246934056282043,0.4059567153453827,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6841873526573181,0.2382601946592331,1.0943925380706787,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6470031738281,297.2410583496094,284.89630126953125,1.0,0.6533629298210144,0.4069167673587799,0.4069167673587799,1.0,1.0,-3.3825676441192627,1.03713858127594,2.3454291820526123,0.2732151746749878,0.8846955299377441,0.8846955299377441,0.0,214.4408416748047,223.0,58871.99609375,0.0,3443.725341796875,1.0,279.1567687988281,282.9456481933594,295.798828125,299.64630126953125,293.1499938964844,293.1499938964844,279.45001220703125,38808.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373565912246704,1.0,0.0,0.0,3.7121527194976807,3.7121777534484863,9.194856147587416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.857421875,0.0,1624.79248046875,1895.4371337890625,0.0,3748.38134765625,0.9213781952857972,1.0,0.0,3.0,1.0,0.0
18192120,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8085528016090393,0.3977404236793518,0.3617420792579651,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9522465467453004,0.647365152835846,0.6145687103271484,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8587230443954468,0.4829190969467163,0.3400776386260986,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8251003623008728,0.4246934056282043,0.4059567153453827,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6841873526573181,0.2382601946592331,1.0943925380706787,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6470031738281,297.2410583496094,284.89630126953125,1.0,0.6533629298210144,0.4069167673587799,0.4069167673587799,1.0,1.0,-3.3825676441192627,1.03713858127594,2.3454291820526123,0.2732151746749878,0.8846955299377441,0.8846955299377441,0.0,214.4408416748047,223.0,58871.99609375,0.0,3443.725341796875,1.0,279.1567687988281,282.9456481933594,295.798828125,299.64630126953125,293.1499938964844,293.1499938964844,279.45001220703125,38808.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373565912246704,1.0,0.0,0.0,3.7121527194976807,3.7121777534484863,9.194856147587416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.857421875,0.0,1624.79248046875,1895.4371337890625,0.0,3748.38134765625,0.9213781952857972,1.0,0.0,3.0,1.0,0.0
18192180,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8066542744636536,0.3985664248466491,0.3622595071792602,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.950354278087616,0.6496140360832214,0.6164191365242004,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8577439188957214,0.485590249300003,0.341768741607666,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8238521814346313,0.4263986945152282,0.4074083864688873,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6827189326286316,0.2389066666364669,1.0970232486724854,285.0145568847656,284.95001220703125,301.7987670898437,292.7312316894531,298.64031982421875,297.2460327148437,285.013427734375,1.0,0.6561025381088257,0.4058704674243927,0.4058704674243927,1.0,1.0,-3.3923492431640625,1.037615418434143,2.35473370552063,0.2715392112731933,0.9907506108283995,0.9907506108283995,0.0,217.2563934326172,226.0,58147.828125,0.0,3482.90478515625,1.0,279.44366455078125,283.0823059082031,295.7138671875,299.4430236816406,293.1499938964844,293.1499938964844,279.1499938964844,33459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930159628391266,1.0,0.0,0.0,3.8211452960968018,3.8211705684661865,9.742723250383278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.4765625,0.0,1712.141845703125,1895.4371337890625,0.0,3682.604248046875,0.9419022798538208,1.0,0.0,3.0,1.0,0.0
18192240,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8066542744636536,0.3985664248466491,0.3622595071792602,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.950354278087616,0.6496140360832214,0.6164191365242004,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8577439188957214,0.485590249300003,0.341768741607666,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8238521814346313,0.4263986945152282,0.4074083864688873,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6827189326286316,0.2389066666364669,1.0970232486724854,285.0145568847656,284.95001220703125,301.7987670898437,292.7312316894531,298.64031982421875,297.2460327148437,285.013427734375,1.0,0.6561025381088257,0.4058704674243927,0.4058704674243927,1.0,1.0,-3.3923492431640625,1.037615418434143,2.35473370552063,0.2715392112731933,0.9907506108283995,0.9907506108283995,0.0,217.2563934326172,226.0,58147.828125,0.0,3482.90478515625,1.0,279.44366455078125,283.0823059082031,295.7138671875,299.4430236816406,293.1499938964844,293.1499938964844,279.1499938964844,33459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930159628391266,1.0,0.0,0.0,3.8211452960968018,3.8211705684661865,9.742723250383278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.4765625,0.0,1712.141845703125,1895.4371337890625,0.0,3682.604248046875,0.9419022798538208,1.0,0.0,3.0,1.0,0.0
18192300,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8057461380958557,0.3985496461391449,0.3625652194023132,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9494563937187196,0.6502857208251953,0.6174038052558899,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.857304573059082,0.4865349531173706,0.3426570892333984,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8232820630073547,0.4269717633724212,0.4081980586051941,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6820582151412964,0.2390840202569961,1.0986019372940063,284.8798828125,284.95001220703125,301.78778076171875,292.7130432128906,298.63427734375,297.24468994140625,284.8763732910156,1.0,0.6575360894203186,0.4053473174571991,0.4053473174571991,1.0,1.0,-3.397825002670288,1.0380418300628662,2.3597829341888428,0.2709018588066101,0.9007619619369508,0.9007619619369508,0.0,218.69728088378903,226.0,59222.13671875,0.0,3504.1298828125,1.0,279.19390869140625,282.9258728027344,295.75262451171875,299.6510314941406,293.1499938964844,293.1499938964844,279.1499938964844,36918.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371819496154784,1.0,0.0,0.0,3.802370309829712,3.802396059036255,9.64721834861848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.71484375,0.0,1716.5491943359375,1895.4371337890625,0.0,3746.7900390625,0.9382086396217346,1.0,0.0,3.0,1.0,0.0
18192360,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8039844632148743,0.3983131051063537,0.3624486625194549,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9475986957550048,0.6506882905960083,0.6178990006446838,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8560740947723389,0.4872588217258453,0.34323650598526,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.822015106678009,0.4273535907268524,0.4086641669273376,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6807314157485962,0.2391187101602554,1.0992661714553833,284.892578125,284.95001220703125,301.7768249511719,292.6947937011719,298.6263122558594,297.2406921386719,284.89453125,1.0,0.6588150858879089,0.4048308730125427,0.4048308730125427,1.0,1.0,-3.4003403186798096,1.0374482870101929,2.3628921508789062,0.2698732912540436,0.8862025737762451,0.8862025737762451,0.0,220.57135009765625,229.0,58944.23046875,0.0,3520.943359375,1.0,279.1564636230469,282.9381408691406,295.7254638671875,299.5736389160156,293.1499938964844,293.1499938964844,279.45001220703125,38701.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401029348373412,1.0,0.0,0.0,3.722745180130005,3.7227704524993896,9.247406183021668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.69921875,0.0,1636.2305908203125,1895.4371337890625,0.0,3773.380615234375,0.9235312342643738,1.0,0.0,3.0,1.0,0.0
18192420,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8021258115768433,0.3991495966911316,0.3629699945449829,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9456935524940492,0.6528063416481018,0.6196416616439819,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8551381826400757,0.4898804724216461,0.3449037969112396,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208180665969849,0.4290601909160614,0.4101112484931946,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6792819499969482,0.2397151738405227,1.101684331893921,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.619384765625,297.24517822265625,285.01239013671875,1.0,0.661488950252533,0.4037980139255523,0.4037980139255523,1.0,1.0,-3.409707546234131,1.037777543067932,2.371929883956909,0.2681490480899811,0.991331934928894,0.991331934928894,0.0,223.39141845703125,232.0,58202.40625,0.0,3559.557861328125,1.0,279.4437255859375,283.08062744140625,295.6412658691406,299.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,33525.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93305641412735,1.0,0.0,0.0,3.826446294784546,3.82647156715393,9.76977389655076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.6845703125,0.0,1719.0679931640625,1895.4371337890625,0.0,3709.12451171875,0.9431459307670592,1.0,0.0,3.0,1.0,0.0
18192480,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8021258115768433,0.3991495966911316,0.3629699945449829,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9456935524940492,0.6528063416481018,0.6196416616439819,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8551381826400757,0.4898804724216461,0.3449037969112396,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208180665969849,0.4290601909160614,0.4101112484931946,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6792819499969482,0.2397151738405227,1.101684331893921,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.619384765625,297.24517822265625,285.01239013671875,1.0,0.661488950252533,0.4037980139255523,0.4037980139255523,1.0,1.0,-3.409707546234131,1.037777543067932,2.371929883956909,0.2681490480899811,0.991331934928894,0.991331934928894,0.0,223.39141845703125,232.0,58202.40625,0.0,3559.557861328125,1.0,279.4437255859375,283.08062744140625,295.6412658691406,299.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,33525.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93305641412735,1.0,0.0,0.0,3.826446294784546,3.82647156715393,9.76977389655076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.6845703125,0.0,1719.0679931640625,1895.4371337890625,0.0,3709.12451171875,0.9431459307670592,1.0,0.0,3.0,1.0,0.0
18192540,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7995768189430237,0.3989349603652954,0.3631952702999115,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9429418444633484,0.6537477970123291,0.620995819568634,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8535324931144714,0.4914930462837219,0.3463313579559326,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8190702795982361,0.4300377666950226,0.4113886058330536,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6773459911346436,0.2398852258920669,1.103735327720642,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.6052551269531,297.2394714355469,284.8937683105469,1.0,0.6641380786895752,0.402765154838562,0.402765154838562,1.0,1.0,-3.417337656021118,1.0374679565429688,2.3798696994781494,0.2664244771003723,0.8868235945701599,0.8868235945701599,0.0,226.70265197753903,235.0,59002.71875,0.0,3597.058349609375,1.0,279.15625,282.93682861328125,295.652099609375,299.502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38710.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430171847343444,1.0,0.0,0.0,3.727829217910767,3.727854490280152,9.272680472349748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.361328125,0.0,1642.2056884765625,1895.4371337890625,0.0,3799.843505859375,0.9246225357055664,1.0,0.0,3.0,1.0,0.0
18192600,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7995768189430237,0.3989349603652954,0.3631952702999115,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9429418444633484,0.6537477970123291,0.620995819568634,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8535324931144714,0.4914930462837219,0.3463313579559326,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8190702795982361,0.4300377666950226,0.4113886058330536,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6773459911346436,0.2398852258920669,1.103735327720642,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.6052551269531,297.2394714355469,284.8937683105469,1.0,0.6641380786895752,0.402765154838562,0.402765154838562,1.0,1.0,-3.417337656021118,1.0374679565429688,2.3798696994781494,0.2664244771003723,0.8868235945701599,0.8868235945701599,0.0,226.70265197753903,235.0,59002.71875,0.0,3597.058349609375,1.0,279.15625,282.93682861328125,295.652099609375,299.502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38710.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430171847343444,1.0,0.0,0.0,3.727829217910767,3.727854490280152,9.272680472349748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.361328125,0.0,1642.2056884765625,1895.4371337890625,0.0,3799.843505859375,0.9246225357055664,1.0,0.0,3.0,1.0,0.0
18192660,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7978069186210632,0.3997800648212433,0.3637285828590393,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9410481452941896,0.6557685732841492,0.6226378083229065,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8526529669761658,0.4940983653068542,0.3479802012443542,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8179337978363037,0.4317385256290436,0.4128385186195373,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6759327054023743,0.2404426485300064,1.105976104736328,285.0130615234375,284.95001220703125,301.7114562988281,292.5844421386719,298.5981750488281,297.2433776855469,285.0119934082031,1.0,0.6667512059211731,0.4017639756202698,0.4017639756202698,1.0,1.0,-3.4263663291931152,1.0377289056777954,2.3886373043060303,0.2647071182727813,0.9916728734970092,0.9916728734970092,0.0,229.5153961181641,238.0,58236.42578125,0.0,3635.1845703125,1.0,279.4437255859375,283.0799255371094,295.5674743652344,299.3003845214844,293.1499938964844,293.1499938964844,279.1499938964844,33561.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359585642814636,1.0,0.0,0.0,3.829422950744629,3.8294482231140137,9.784980647964403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6513671875,0.0,1722.9556884765625,1895.4371337890625,0.0,3735.6337890625,0.9438448548316956,1.0,0.0,3.0,1.0,0.0
18192720,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7978069186210632,0.3997800648212433,0.3637285828590393,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9410481452941896,0.6557685732841492,0.6226378083229065,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8526529669761658,0.4940983653068542,0.3479802012443542,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8179337978363037,0.4317385256290436,0.4128385186195373,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6759327054023743,0.2404426485300064,1.105976104736328,285.0130615234375,284.95001220703125,301.7114562988281,292.5844421386719,298.5981750488281,297.2433776855469,285.0119934082031,1.0,0.6667512059211731,0.4017639756202698,0.4017639756202698,1.0,1.0,-3.4263663291931152,1.0377289056777954,2.3886373043060303,0.2647071182727813,0.9916728734970092,0.9916728734970092,0.0,229.5153961181641,238.0,58236.42578125,0.0,3635.1845703125,1.0,279.4437255859375,283.0799255371094,295.5674743652344,299.3003845214844,293.1499938964844,293.1499938964844,279.1499938964844,33561.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359585642814636,1.0,0.0,0.0,3.829422950744629,3.8294482231140137,9.784980647964403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6513671875,0.0,1722.9556884765625,1895.4371337890625,0.0,3735.6337890625,0.9438448548316956,1.0,0.0,3.0,1.0,0.0
