time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7953517436981201,0.3995509445667267,0.3639506995677948,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9383366703987122,0.6566312313079834,0.6239182949066162,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8511365652084351,0.4957090318202972,0.3494060933589935,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8162360787391663,0.4326808750629425,0.4140898585319519,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6740517020225525,0.2405751794576645,1.1078628301620483,284.8915710449219,284.95001220703125,301.69000244140625,292.5475158691406,298.58428955078125,297.2376708984375,284.8932800292969,1.0,0.6693419814109802,0.4007627964019775,0.4007627964019775,1.0,1.0,-3.43367338180542,1.0373636484146118,2.3963096141815186,0.2629994750022888,0.8870314955711365,0.8870314955711365,0.0,232.8226623535156,241.0,59035.953125,0.0,3672.204833984375,1.0,279.1561279296875,282.9359130859375,295.5782470703125,299.4294128417969,293.1499938964844,293.1499938964844,279.45001220703125,38744.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945894420146942,1.0,0.0,0.0,3.730613470077514,3.7306387424468994,9.28653662413126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7509765625,0.0,1645.7064208984375,1895.4371337890625,0.0,3825.9013671875,0.9252099990844728,1.0,0.0,3.0,1.0,0.0
18192840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7953517436981201,0.3995509445667267,0.3639506995677948,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9383366703987122,0.6566312313079834,0.6239182949066162,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8511365652084351,0.4957090318202972,0.3494060933589935,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8162360787391663,0.4326808750629425,0.4140898585319519,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6740517020225525,0.2405751794576645,1.1078628301620483,284.8915710449219,284.95001220703125,301.69000244140625,292.5475158691406,298.58428955078125,297.2376708984375,284.8932800292969,1.0,0.6693419814109802,0.4007627964019775,0.4007627964019775,1.0,1.0,-3.43367338180542,1.0373636484146118,2.3963096141815186,0.2629994750022888,0.8870314955711365,0.8870314955711365,0.0,232.8226623535156,241.0,59035.953125,0.0,3672.204833984375,1.0,279.1561279296875,282.9359130859375,295.5782470703125,299.4294128417969,293.1499938964844,293.1499938964844,279.45001220703125,38744.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945894420146942,1.0,0.0,0.0,3.730613470077514,3.7306387424468994,9.28653662413126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7509765625,0.0,1645.7064208984375,1895.4371337890625,0.0,3825.9013671875,0.9252099990844728,1.0,0.0,3.0,1.0,0.0
18192900,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.794102132320404,0.3998520970344543,0.3640021085739136,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9369576573371888,0.6574923396110535,0.6244803667068481,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8503736257553101,0.4969179332256317,0.3500855565071106,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8153568506240845,0.4334225654602051,0.4146428406238556,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6730638146400452,0.2407739907503128,1.1084867715835571,285.0162048339844,284.95001220703125,301.67938232421875,292.529052734375,298.57989501953125,297.2383728027344,285.0186462402344,1.0,0.6705523133277893,0.4002622067928314,0.4002622067928314,1.0,1.0,-3.4366371631622314,1.036945104598999,2.3996920585632324,0.2619174420833587,0.9716111421585084,0.9716111421585084,0.0,234.4351806640625,241.0,58148.99609375,0.0,3688.8662109375,1.0,279.4038391113281,283.08447265625,295.504150390625,299.19384765625,293.1499938964844,293.1499938964844,279.45001220703125,34522.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404048919677734,1.0,0.0,0.0,3.768282413482666,3.768307447433472,9.475021442995056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9697265625,0.0,1657.3763427734375,1895.4371337890625,0.0,3776.125732421875,0.9323970675468444,1.0,0.0,3.0,1.0,0.0
18192960,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7936265468597412,0.4003643989562988,0.3644552230834961,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9364601373672484,0.6585779786109924,0.6254879236221313,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8503143191337585,0.4983216524124145,0.3510576784610748,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8151150345802307,0.4343358874320984,0.4154976904392242,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6726650595664978,0.2410956025123596,1.1099367141723633,285.0130310058594,284.95001220703125,301.6687927246094,292.5105895996094,298.57720947265625,297.2413635253906,285.0119934082031,1.0,0.6718960404396057,0.3997623920440674,0.3997623920440674,1.0,1.0,-3.4423322677612305,1.0374659299850464,2.4048662185668945,0.261201798915863,0.991938292980194,0.991938292980194,0.0,235.63780212402344,244.0,58257.76171875,0.0,3709.794189453125,1.0,279.4437561035156,283.0798034667969,295.49322509765625,299.2264709472656,293.1499938964844,293.1499938964844,279.1499938964844,33573.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93879371881485,1.0,0.0,0.0,3.830997467041016,3.8310227394104,9.79302740233834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8349609375,0.0,1724.95751953125,1895.4371337890625,0.0,3761.470458984375,0.9442514777183532,1.0,0.0,3.0,1.0,0.0
18193020,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7912384271621704,0.4000993967056274,0.364649087190628,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9337929487228394,0.6593676209449768,0.6267024278640747,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8488805890083313,0.4999381005764007,0.3524886071681976,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.813439667224884,0.4352236688137054,0.416701465845108,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6708332300186157,0.2411922961473465,1.1116670370101929,284.8915100097656,284.95001220703125,301.6478881835937,292.4737243652344,298.5634155273437,297.2355041503906,284.8931884765625,1.0,0.6744276285171509,0.3987627625465393,0.3987627625465393,1.0,1.0,-3.449287176132202,1.036951184272766,2.4123358726501465,0.2594195008277893,0.8872314691543579,0.8872314691543579,0.0,238.94482421875,232.0,59055.671875,0.0,3746.256591796875,1.0,279.1560974121094,282.9356994628906,295.5042724609375,299.3555908203125,293.1499938964844,293.1499938964844,279.45001220703125,38751.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948691189289093,1.0,0.0,0.0,3.732056617736816,3.732081890106201,9.293723337577832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.103515625,0.0,1647.4376220703125,1895.4371337890625,0.0,3851.16357421875,0.9255346655845642,1.0,0.0,3.0,1.0,0.0
18193080,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7912384271621704,0.4000993967056274,0.364649087190628,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9337929487228394,0.6593676209449768,0.6267024278640747,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8488805890083313,0.4999381005764007,0.3524886071681976,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.813439667224884,0.4352236688137054,0.416701465845108,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6708332300186157,0.2411922961473465,1.1116670370101929,284.8915100097656,284.95001220703125,301.6478881835937,292.4737243652344,298.5634155273437,297.2355041503906,284.8931884765625,1.0,0.6744276285171509,0.3987627625465393,0.3987627625465393,1.0,1.0,-3.449287176132202,1.036951184272766,2.4123358726501465,0.2594195008277893,0.8872314691543579,0.8872314691543579,0.0,238.94482421875,232.0,59055.671875,0.0,3746.256591796875,1.0,279.1560974121094,282.9356994628906,295.5042724609375,299.3555908203125,293.1499938964844,293.1499938964844,279.45001220703125,38751.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948691189289093,1.0,0.0,0.0,3.732056617736816,3.732081890106201,9.293723337577832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.103515625,0.0,1647.4376220703125,1895.4371337890625,0.0,3851.16357421875,0.9255346655845642,1.0,0.0,3.0,1.0,0.0
18193140,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7951452732086182,0.4008745849132538,0.3648702204227447,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.939480721950531,0.6612721085548401,0.6279590129852295,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8538157343864441,0.5026049613952637,0.3539711833000183,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8176895380020142,0.4368194937705993,0.4177908897399902,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6742348074913025,0.2416930794715881,1.1123582124710083,285.0108947753906,284.95001220703125,301.6272888183594,292.43701171875,298.5565490722656,297.2394104003906,285.0101318359375,1.0,0.6727332472801208,0.3977631032466888,0.3977631032466888,1.0,1.0,-3.454983711242676,1.0360006093978882,2.418983221054077,0.2572753131389618,0.9902125597000122,0.9902125597000122,0.0,234.8336181640625,220.0,58236.83203125,0.0,3736.01220703125,1.0,279.44287109375,283.07861328125,295.4199523925781,299.1514587402344,293.1499938964844,293.1499938964844,279.1499938964844,33682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941550076007843,1.0,0.0,0.0,3.829468727111816,3.829493999481201,9.785213705981732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.828125,0.0,1723.9573974609375,1895.4371337890625,0.0,3786.530029296875,0.9441776275634766,1.0,0.0,3.0,1.0,0.0
18193200,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7951452732086182,0.4008745849132538,0.3648702204227447,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.939480721950531,0.6612721085548401,0.6279590129852295,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8538157343864441,0.5026049613952637,0.3539711833000183,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8176895380020142,0.4368194937705993,0.4177908897399902,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6742348074913025,0.2416930794715881,1.1123582124710083,285.0108947753906,284.95001220703125,301.6272888183594,292.43701171875,298.5565490722656,297.2394104003906,285.0101318359375,1.0,0.6727332472801208,0.3977631032466888,0.3977631032466888,1.0,1.0,-3.454983711242676,1.0360006093978882,2.418983221054077,0.2572753131389618,0.9902125597000122,0.9902125597000122,0.0,234.8336181640625,220.0,58236.83203125,0.0,3736.01220703125,1.0,279.44287109375,283.07861328125,295.4199523925781,299.1514587402344,293.1499938964844,293.1499938964844,279.1499938964844,33682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941550076007843,1.0,0.0,0.0,3.829468727111816,3.829493999481201,9.785213705981732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.828125,0.0,1723.9573974609375,1895.4371337890625,0.0,3786.530029296875,0.9441776275634766,1.0,0.0,3.0,1.0,0.0
18193260,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8018290400505066,0.400600790977478,0.3646413683891296,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9488524794578552,0.6621028780937195,0.6287645697593689,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8618132472038269,0.504381000995636,0.3551785945892334,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8245686888694763,0.4376584589481354,0.4185192584991455,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6802018880844116,0.2418283969163894,1.1121835708618164,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.5434265136719,297.23443603515625,284.8913879394531,1.0,0.6691229939460754,0.3967755138874054,0.3967755138874054,1.0,1.0,-3.457807302474976,1.034073829650879,2.4237334728240967,0.2549995481967926,0.8843618035316467,0.8843618035316467,0.0,227.3147125244141,208.0,58965.3203125,0.0,3698.555419921875,1.0,279.1561279296875,282.93585205078125,295.4298095703125,299.2754821777344,293.1499938964844,293.1499938964844,279.45001220703125,38900.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.726147413253784,3.726172685623169,9.26431596326438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.720703125,0.0,1641.7010498046875,1895.4371337890625,0.0,3873.4619140625,0.9243198037147522,1.0,0.0,3.0,1.0,0.0
18193320,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8018290400505066,0.400600790977478,0.3646413683891296,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9488524794578552,0.6621028780937195,0.6287645697593689,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8618132472038269,0.504381000995636,0.3551785945892334,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8245686888694763,0.4376584589481354,0.4185192584991455,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6802018880844116,0.2418283969163894,1.1121835708618164,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.5434265136719,297.23443603515625,284.8913879394531,1.0,0.6691229939460754,0.3967755138874054,0.3967755138874054,1.0,1.0,-3.457807302474976,1.034073829650879,2.4237334728240967,0.2549995481967926,0.8843618035316467,0.8843618035316467,0.0,227.3147125244141,208.0,58965.3203125,0.0,3698.555419921875,1.0,279.1561279296875,282.93585205078125,295.4298095703125,299.2754821777344,293.1499938964844,293.1499938964844,279.45001220703125,38900.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.726147413253784,3.726172685623169,9.26431596326438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.720703125,0.0,1641.7010498046875,1895.4371337890625,0.0,3873.4619140625,0.9243198037147522,1.0,0.0,3.0,1.0,0.0
18193380,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8114629983901978,0.4014075994491577,0.3646675050258636,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.961580216884613,0.6640853881835938,0.629865825176239,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8732642531394958,0.5072500109672546,0.3566336333751678,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8342190980911255,0.4392453730106354,0.4193628430366516,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.688822329044342,0.2424162924289703,1.1121433973312378,285.0088195800781,284.95001220703125,301.5873107910156,292.3641662597656,298.53765869140625,297.239501953125,285.0080871582031,1.0,0.6644678115844727,0.3957879245281219,0.3957879245281219,1.0,1.0,-3.461869716644287,1.0325782299041748,2.4292914867401123,0.2526155710220337,0.9858031272888184,0.9858031272888184,0.0,217.2945098876953,196.0,58122.01171875,0.0,3649.285400390625,1.0,279.4428405761719,283.0790405273437,295.3455810546875,299.0689392089844,293.1499938964844,293.1499938964844,279.1499938964844,33747.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436987638473512,1.0,0.0,0.0,3.821346521377564,3.821371793746948,9.743749842527905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.16796875,0.0,1714.6448974609375,1895.4371337890625,0.0,3806.0224609375,0.942390203475952,1.0,0.0,3.0,1.0,0.0
18193440,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8114629983901978,0.4014075994491577,0.3646675050258636,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.961580216884613,0.6640853881835938,0.629865825176239,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8732642531394958,0.5072500109672546,0.3566336333751678,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8342190980911255,0.4392453730106354,0.4193628430366516,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.688822329044342,0.2424162924289703,1.1121433973312378,285.0088195800781,284.95001220703125,301.5873107910156,292.3641662597656,298.53765869140625,297.239501953125,285.0080871582031,1.0,0.6644678115844727,0.3957879245281219,0.3957879245281219,1.0,1.0,-3.461869716644287,1.0325782299041748,2.4292914867401123,0.2526155710220337,0.9858031272888184,0.9858031272888184,0.0,217.2945098876953,196.0,58122.01171875,0.0,3649.285400390625,1.0,279.4428405761719,283.0790405273437,295.3455810546875,299.0689392089844,293.1499938964844,293.1499938964844,279.1499938964844,33747.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436987638473512,1.0,0.0,0.0,3.821346521377564,3.821371793746948,9.743749842527905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.16796875,0.0,1714.6448974609375,1895.4371337890625,0.0,3806.0224609375,0.942390203475952,1.0,0.0,3.0,1.0,0.0
18193500,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8168003559112549,0.4014044404029846,0.364725261926651,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9684918522834778,0.6646396517753601,0.6304680109024048,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8799195885658264,0.5083014369010925,0.3573960065841675,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8398287892341614,0.4397625923156738,0.4198327660560608,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6938700079917908,0.2425874918699264,1.1123955249786377,284.87615966796875,284.95001220703125,301.5776062011719,292.3461303710937,298.5323181152344,297.238525390625,284.8731689453125,1.0,0.6619876027107239,0.3952941298484802,0.3952941298484802,1.0,1.0,-3.464456081390381,1.032008409500122,2.432447671890259,0.2516154944896698,0.8954271674156189,0.8954271674156189,0.0,211.895736694336,196.0,59082.44140625,0.0,3623.638671875,1.0,279.1938171386719,282.9198913574219,295.3835144042969,299.2713928222656,293.1499938964844,293.1499938964844,279.1499938964844,37267.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504407048225404,1.0,0.0,0.0,3.7974178791046143,3.797443628311157,9.622104926165775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4833984375,0.0,1713.311767578125,1895.4371337890625,0.0,3866.931396484375,0.937311589717865,1.0,0.0,3.0,1.0,0.0
18193560,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8216038346290588,0.4011841118335724,0.3643637895584106,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9746764302253724,0.6649385690689087,0.6305872201919556,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8862296938896179,0.5091685652732849,0.3578589260578155,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8451617956161499,0.440096914768219,0.4199774265289306,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6985967755317688,0.2426391392946243,1.1117902994155884,284.890869140625,284.95001220703125,301.5679931640625,292.3281555175781,298.5254821777344,297.2352600097656,284.8925476074219,1.0,0.6592600345611572,0.3948438763618469,0.3948438763618469,1.0,1.0,-3.4641711711883545,1.0305765867233276,2.4335944652557373,0.2503587007522583,0.8816720843315125,0.8816720843315125,0.0,206.74400329589844,184.0,58832.04296875,0.0,3592.483642578125,1.0,279.15655517578125,282.9398498535156,295.3562927246094,299.1922912597656,293.1499938964844,293.1499938964844,279.45001220703125,38921.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530768990516664,1.0,0.0,0.0,3.714254856109619,3.714280128479004,9.205273840962036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.44140625,0.0,1628.0833740234375,1895.4371337890625,0.0,3890.638671875,0.921792209148407,1.0,0.0,3.0,1.0,0.0
18193620,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8340182304382324,0.4020194113254547,0.3643664121627807,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.98893141746521,0.6668908596038818,0.6316066384315491,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.902301788330078,0.5121436715126038,0.3593496680259704,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8589724898338318,0.4416896998882293,0.4207701086997986,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.710540235042572,0.2432986795902252,1.1118096113204956,285.0086364746094,284.95001220703125,301.5492248535156,292.29254150390625,298.5206298828125,297.2406616210937,285.0079040527344,1.0,0.653753936290741,0.3939433395862579,0.3939433395862579,1.0,1.0,-3.4681601524353027,1.0292929410934448,2.4388670921325684,0.2481890171766281,0.9824353456497192,0.9824353456497192,0.0,195.12515258789065,172.0,58000.71875,0.0,3533.345947265625,1.0,279.4427490234375,283.08135986328125,295.2734375,298.9877319335937,293.1499938964844,293.1499938964844,279.1499938964844,33729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945526361465454,1.0,0.0,0.0,3.810845375061035,3.81087064743042,9.690271554063656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2216796875,0.0,1701.8485107421875,1895.4371337890625,0.0,3822.57177734375,0.94001042842865,1.0,0.0,3.0,1.0,0.0
18193680,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8340182304382324,0.4020194113254547,0.3643664121627807,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.98893141746521,0.6668908596038818,0.6316066384315491,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.902301788330078,0.5121436715126038,0.3593496680259704,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8589724898338318,0.4416896998882293,0.4207701086997986,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.710540235042572,0.2432986795902252,1.1118096113204956,285.0086364746094,284.95001220703125,301.5492248535156,292.29254150390625,298.5206298828125,297.2406616210937,285.0079040527344,1.0,0.653753936290741,0.3939433395862579,0.3939433395862579,1.0,1.0,-3.4681601524353027,1.0292929410934448,2.4388670921325684,0.2481890171766281,0.9824353456497192,0.9824353456497192,0.0,195.12515258789065,172.0,58000.71875,0.0,3533.345947265625,1.0,279.4427490234375,283.08135986328125,295.2734375,298.9877319335937,293.1499938964844,293.1499938964844,279.1499938964844,33729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945526361465454,1.0,0.0,0.0,3.810845375061035,3.81087064743042,9.690271554063656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2216796875,0.0,1701.8485107421875,1895.4371337890625,0.0,3822.57177734375,0.94001042842865,1.0,0.0,3.0,1.0,0.0
18193740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8465059399604797,0.4017913937568664,0.3640724122524261,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6677796244621277,0.6291218996047974,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9196051955223083,0.5141282677650452,0.3606316447257995,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8732245564460754,0.4425157606601715,0.4213752150535583,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7216603755950928,0.2435592412948608,1.1116912364959717,284.890380859375,284.95001220703125,301.531005859375,292.2572937011719,298.5089416503906,297.2366638183594,284.8915405273437,1.0,0.6478704810142517,0.3930428028106689,0.3930428028106689,1.0,1.0,-3.466667890548706,1.0261030197143557,2.4405648708343506,0.2459176927804947,0.8783273100852966,0.8783273100852966,0.0,184.4313507080078,160.0,58670.8515625,0.0,3466.770263671875,1.0,279.1562805175781,282.9417724609375,295.2854309082031,299.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,38990.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549127221107484,1.0,0.0,0.0,3.702606916427612,3.702631950378418,9.147628361461102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.779296875,0.0,1615.183349609375,1895.4371337890625,0.0,3907.110107421875,0.9191359281539916,1.0,0.0,3.0,1.0,0.0
18193800,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8465059399604797,0.4017913937568664,0.3640724122524261,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6677796244621277,0.6291218996047974,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9196051955223083,0.5141282677650452,0.3606316447257995,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8732245564460754,0.4425157606601715,0.4213752150535583,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7216603755950928,0.2435592412948608,1.1116912364959717,284.890380859375,284.95001220703125,301.531005859375,292.2572937011719,298.5089416503906,297.2366638183594,284.8915405273437,1.0,0.6478704810142517,0.3930428028106689,0.3930428028106689,1.0,1.0,-3.466667890548706,1.0261030197143557,2.4405648708343506,0.2459176927804947,0.8783273100852966,0.8783273100852966,0.0,184.4313507080078,160.0,58670.8515625,0.0,3466.770263671875,1.0,279.1562805175781,282.9417724609375,295.2854309082031,299.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,38990.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549127221107484,1.0,0.0,0.0,3.702606916427612,3.702631950378418,9.147628361461102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.779296875,0.0,1615.183349609375,1895.4371337890625,0.0,3907.110107421875,0.9191359281539916,1.0,0.0,3.0,1.0,0.0
18193860,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8567987680435181,0.4024382829666137,0.3641148507595062,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6723154187202454,0.6062961220741272,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9346132278442384,0.517005980014801,0.3622137308120727,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8849454522132874,0.4439266622066498,0.4222080111503601,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7301379442214966,0.2441065162420272,1.112181305885315,284.99029541015625,284.95001220703125,301.5133972167969,292.2225341796875,298.5081787109375,297.24908447265625,284.98883056640625,1.0,0.6401150822639465,0.3922077417373657,0.3922077417373657,1.0,1.0,-3.443076610565185,1.015609622001648,2.427466869354248,0.2408135384321212,0.9612229466438292,0.9612229466438292,0.0,175.76071166992188,148.0,57445.7734375,0.0,3359.7412109375,1.0,279.442626953125,283.0726623535156,295.19940185546875,298.88739013671875,293.1499938964844,293.1499938964844,279.1499938964844,34227.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466459155082704,1.0,0.0,0.0,3.783902168273926,3.783927202224731,9.553732525091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.8779296875,0.0,1673.5595703125,1895.4371337890625,0.0,3832.69580078125,0.9341394305229188,1.0,0.0,3.0,1.0,0.0
18193920,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8567987680435181,0.4024382829666137,0.3641148507595062,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6723154187202454,0.6062961220741272,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9346132278442384,0.517005980014801,0.3622137308120727,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8849454522132874,0.4439266622066498,0.4222080111503601,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7301379442214966,0.2441065162420272,1.112181305885315,284.99029541015625,284.95001220703125,301.5133972167969,292.2225341796875,298.5081787109375,297.24908447265625,284.98883056640625,1.0,0.6401150822639465,0.3922077417373657,0.3922077417373657,1.0,1.0,-3.443076610565185,1.015609622001648,2.427466869354248,0.2408135384321212,0.9612229466438292,0.9612229466438292,0.0,175.76071166992188,148.0,57445.7734375,0.0,3359.7412109375,1.0,279.442626953125,283.0726623535156,295.19940185546875,298.88739013671875,293.1499938964844,293.1499938964844,279.1499938964844,34227.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466459155082704,1.0,0.0,0.0,3.783902168273926,3.783927202224731,9.553732525091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.8779296875,0.0,1673.5595703125,1895.4371337890625,0.0,3832.69580078125,0.9341394305229188,1.0,0.0,3.0,1.0,0.0
18193980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8687619566917419,0.4020276665687561,0.3637177646160126,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6790435910224915,0.5808045864105225,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9511809945106506,0.5188976526260376,0.3634800016880035,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8984479308128357,0.4445624649524688,0.4227104187011719,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7398592829704285,0.2442615330219268,1.1119531393051147,284.8785705566406,284.95001220703125,301.4964294433594,292.1883239746094,298.5106506347656,297.2663269042969,284.8797912597656,1.0,0.6311545968055725,0.3913726806640625,0.3913726806640625,1.0,1.0,-3.4138007164001465,1.0031970739364624,2.4106037616729736,0.2351473122835159,0.8491465449333191,0.8491465449333191,0.0,166.3615264892578,151.0,57456.98828125,0.0,3237.133544921875,1.0,279.1571350097656,282.9525756835937,295.2037353515625,298.9624328613281,293.1499938964844,293.1499938964844,279.45001220703125,40295.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535815119743348,1.0,0.0,0.0,3.615682601928711,3.6157071590423584,8.72316149980179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.509765625,0.0,1527.162353515625,1895.4371337890625,0.0,3895.169189453125,0.900895655155182,1.0,0.0,3.0,1.0,0.0
18194040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8687619566917419,0.4020276665687561,0.3637177646160126,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6790435910224915,0.5808045864105225,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9511809945106506,0.5188976526260376,0.3634800016880035,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8984479308128357,0.4445624649524688,0.4227104187011719,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7398592829704285,0.2442615330219268,1.1119531393051147,284.8785705566406,284.95001220703125,301.4964294433594,292.1883239746094,298.5106506347656,297.2663269042969,284.8797912597656,1.0,0.6311545968055725,0.3913726806640625,0.3913726806640625,1.0,1.0,-3.4138007164001465,1.0031970739364624,2.4106037616729736,0.2351473122835159,0.8491465449333191,0.8491465449333191,0.0,166.3615264892578,151.0,57456.98828125,0.0,3237.133544921875,1.0,279.1571350097656,282.9525756835937,295.2037353515625,298.9624328613281,293.1499938964844,293.1499938964844,279.45001220703125,40295.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535815119743348,1.0,0.0,0.0,3.615682601928711,3.6157071590423584,8.72316149980179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.509765625,0.0,1527.162353515625,1895.4371337890625,0.0,3895.169189453125,0.900895655155182,1.0,0.0,3.0,1.0,0.0
18194100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8732365965843201,0.4022944867610931,0.363582581281662,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6833856701850891,0.5717847943305969,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9572376608848572,0.5203317999839783,0.3641844987869262,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9035081267356871,0.4452063143253326,0.4229986667633056,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7435176968574524,0.2445393353700637,1.112059235572815,284.9959411621094,284.95001220703125,301.4882202148437,292.1714172363281,298.5180053710937,297.2829895019531,284.9971923828125,1.0,0.6284357309341431,0.3909551501274109,0.3909551501274109,1.0,1.0,-3.4040887355804443,0.998689591884613,2.4053990840911865,0.2325840145349502,0.9236499667167664,0.9236499667167664,0.0,163.13336181640625,151.0,56420.07421875,0.0,3196.27880859375,1.0,279.4005126953125,283.0958557128906,295.1290588378906,298.71319580078125,293.1499938964844,293.1499938964844,279.45001220703125,35280.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462210536003112,1.0,0.0,0.0,3.642836809158325,3.6428606510162354,8.854677275849099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.818359375,0.0,1519.843017578125,1895.4371337890625,0.0,3828.85546875,0.9049468040466307,1.0,0.0,3.0,1.0,0.0
18194160,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8772535920143127,0.4027232825756073,0.3638648688793182,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6878011226654053,0.5645182728767395,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9624683856964112,0.5219230055809021,0.3652087748050689,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9081094264984132,0.4459918737411499,0.4236247539520263,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7467880845069885,0.2449416667222976,1.1132805347442627,284.9881896972656,284.95001220703125,301.4801940917969,292.1546630859375,298.5274658203125,297.3009338378906,284.9872741699219,1.0,0.6265689134597778,0.3908392190933227,0.3908392190933227,1.0,1.0,-3.399134397506714,0.9966140389442444,2.402520179748535,0.2315605878829956,0.9329489469528198,0.9329489469528198,0.0,160.7006072998047,169.0,56360.47265625,0.0,3170.956298828125,1.0,279.44287109375,283.0906677246094,295.1198425292969,298.7328796386719,293.1499938964844,293.1499938964844,279.1499938964844,34334.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428590536117554,1.0,0.0,0.0,3.693578004837036,3.693602085113525,9.103068805416116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2236328125,0.0,1569.5799560546875,1895.4371337890625,0.0,3798.4091796875,0.9137362241744996,1.0,0.0,3.0,1.0,0.0
18194220,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.874732255935669,0.402527779340744,0.3639752864837646,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6939064860343933,0.5695093274116516,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9611175060272216,0.5241374373435974,0.3669413328170776,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9059998989105223,0.4467997550964355,0.42462357878685,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7452650666236877,0.2453619092702865,1.1159086227416992,284.9084167480469,284.95001220703125,301.4646911621094,292.1216735839844,298.53326416015625,297.3158874511719,284.9098205566406,1.0,0.6299288272857666,0.3906073868274688,0.3906073868274688,1.0,1.0,-3.411679983139038,1.0002212524414062,2.411458730697632,0.232022151350975,0.8528695106506348,0.8528695106506348,0.0,162.75474548339844,187.0,57055.91796875,0.0,3211.363037109375,1.0,279.1581420898437,282.98956298828125,295.1393127441406,298.85260009765625,293.1499938964844,293.1499938964844,279.45001220703125,38915.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501662254333496,1.0,0.0,0.0,3.5578651428222656,3.5578887462615967,8.446411925433495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.689453125,0.0,1454.324462890625,1895.4371337890625,0.0,3864.459716796875,0.8873994946479797,1.0,0.0,3.0,1.0,0.0
18194280,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.874732255935669,0.402527779340744,0.3639752864837646,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6939064860343933,0.5695093274116516,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9611175060272216,0.5241374373435974,0.3669413328170776,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9059998989105223,0.4467997550964355,0.42462357878685,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7452650666236877,0.2453619092702865,1.1159086227416992,284.9084167480469,284.95001220703125,301.4646911621094,292.1216735839844,298.53326416015625,297.3158874511719,284.9098205566406,1.0,0.6299288272857666,0.3906073868274688,0.3906073868274688,1.0,1.0,-3.411679983139038,1.0002212524414062,2.411458730697632,0.232022151350975,0.8528695106506348,0.8528695106506348,0.0,162.75474548339844,187.0,57055.91796875,0.0,3211.363037109375,1.0,279.1581420898437,282.98956298828125,295.1393127441406,298.85260009765625,293.1499938964844,293.1499938964844,279.45001220703125,38915.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501662254333496,1.0,0.0,0.0,3.5578651428222656,3.5578887462615967,8.446411925433495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.689453125,0.0,1454.324462890625,1895.4371337890625,0.0,3864.459716796875,0.8873994946479797,1.0,0.0,3.0,1.0,0.0
18194340,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8658552765846252,0.4032920300960541,0.3646405339241028,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6971649527549744,0.5881471037864685,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9522024989128112,0.5273643136024475,0.3691572248935699,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8970136642456055,0.4483031332492828,0.4260690212249756,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7386197447776794,0.2461423426866531,1.1199653148651123,285.0246887207031,284.95001220703125,301.45001220703125,292.08935546875,298.5329284667969,297.3202209472656,285.0245056152344,1.0,0.6383878588676453,0.390375554561615,0.390375554561615,1.0,1.0,-3.4441564083099365,1.010571837425232,2.433584690093994,0.2349254190921783,0.9624813199043274,0.9624813199043274,0.0,169.97430419921875,205.0,56803.984375,0.0,3328.35400390625,1.0,279.4417724609375,283.1188049316406,295.0718078613281,298.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,32817.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429497122764589,1.0,0.0,0.0,3.693011522293091,3.693035364151001,9.10027722511586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9287109375,0.0,1557.4542236328125,1895.4371337890625,0.0,3799.231201171875,0.9129271507263184,1.0,0.0,3.0,1.0,0.0
18194400,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8658552765846252,0.4032920300960541,0.3646405339241028,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6971649527549744,0.5881471037864685,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9522024989128112,0.5273643136024475,0.3691572248935699,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8970136642456055,0.4483031332492828,0.4260690212249756,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7386197447776794,0.2461423426866531,1.1199653148651123,285.0246887207031,284.95001220703125,301.45001220703125,292.08935546875,298.5329284667969,297.3202209472656,285.0245056152344,1.0,0.6383878588676453,0.390375554561615,0.390375554561615,1.0,1.0,-3.4441564083099365,1.010571837425232,2.433584690093994,0.2349254190921783,0.9624813199043274,0.9624813199043274,0.0,169.97430419921875,205.0,56803.984375,0.0,3328.35400390625,1.0,279.4417724609375,283.1188049316406,295.0718078613281,298.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,32817.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429497122764589,1.0,0.0,0.0,3.693011522293091,3.693035364151001,9.10027722511586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9287109375,0.0,1557.4542236328125,1895.4371337890625,0.0,3799.231201171875,0.9129271507263184,1.0,0.0,3.0,1.0,0.0
18194460,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8526002764701843,0.4028975963592529,0.3649358451366424,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6959238052368164,0.6168994903564453,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9371258020401,0.5294946432113647,0.3711184561252594,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8833222985267639,0.4489476680755615,0.4272894263267517,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7285229563713074,0.2463652491569519,1.1235302686691284,284.9189758300781,284.95001220703125,301.4385986328125,292.0585327148437,298.51080322265625,297.29571533203125,284.9207458496094,1.0,0.6501569151878357,0.3893159329891205,0.3893159329891205,1.0,1.0,-3.487202882766724,1.0220738649368286,2.465129137039185,0.2368085384368896,0.8825607299804688,0.8825607299804688,0.0,181.19786071777344,208.0,58161.26171875,0.0,3496.44970703125,1.0,279.1569519042969,282.9792785644531,295.09893798828125,298.8737487792969,293.1499938964844,293.1499938964844,279.45001220703125,37463.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548458456993104,1.0,0.0,0.0,3.635364294052124,3.635388374328613,8.818387300379982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.341796875,0.0,1527.85546875,1895.4371337890625,0.0,3906.5107421875,0.903241753578186,1.0,0.0,3.0,1.0,0.0
18194520,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8526002764701843,0.4028975963592529,0.3649358451366424,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6959238052368164,0.6168994903564453,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9371258020401,0.5294946432113647,0.3711184561252594,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8833222985267639,0.4489476680755615,0.4272894263267517,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7285229563713074,0.2463652491569519,1.1235302686691284,284.9189758300781,284.95001220703125,301.4385986328125,292.0585327148437,298.51080322265625,297.29571533203125,284.9207458496094,1.0,0.6501569151878357,0.3893159329891205,0.3893159329891205,1.0,1.0,-3.487202882766724,1.0220738649368286,2.465129137039185,0.2368085384368896,0.8825607299804688,0.8825607299804688,0.0,181.19786071777344,208.0,58161.26171875,0.0,3496.44970703125,1.0,279.1569519042969,282.9792785644531,295.09893798828125,298.8737487792969,293.1499938964844,293.1499938964844,279.45001220703125,37463.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548458456993104,1.0,0.0,0.0,3.635364294052124,3.635388374328613,8.818387300379982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.341796875,0.0,1527.85546875,1895.4371337890625,0.0,3906.5107421875,0.903241753578186,1.0,0.0,3.0,1.0,0.0
18194580,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8436263799667358,0.4033485651016235,0.3653610348701477,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.6933578252792358,0.6383360028266907,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.926807165145874,0.532511830329895,0.3732201755046844,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.873976469039917,0.4501504004001617,0.4285068213939667,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7213841080665588,0.2467735558748245,1.1262508630752563,285.0327453613281,284.95001220703125,301.4327697753906,292.0298767089844,298.4910583496094,297.2731018066406,285.0320129394531,1.0,0.6588091254234314,0.388256311416626,0.388256311416626,1.0,1.0,-3.520782709121704,1.030201435089111,2.4905812740325928,0.237722098827362,0.9974368810653688,0.9974368810653688,0.0,189.9554748535156,211.0,57896.90625,0.0,3630.28125,1.0,279.4423828125,283.1063232421875,295.0259094238281,298.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,32536.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950458526611328,1.0,0.0,0.0,3.778278589248657,3.7783031463623047,9.525356290396304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3251953125,0.0,1653.8009033203125,1895.4371337890625,0.0,3867.091796875,0.931877613067627,1.0,0.0,3.0,1.0,0.0
