time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194640,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8436263799667358,0.4033485651016235,0.3653610348701477,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.6933578252792358,0.6383360028266907,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.926807165145874,0.532511830329895,0.3732201755046844,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.873976469039917,0.4501504004001617,0.4285068213939667,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7213841080665588,0.2467735558748245,1.1262508630752563,285.0327453613281,284.95001220703125,301.4327697753906,292.0298767089844,298.4910583496094,297.2731018066406,285.0320129394531,1.0,0.6588091254234314,0.388256311416626,0.388256311416626,1.0,1.0,-3.520782709121704,1.030201435089111,2.4905812740325928,0.237722098827362,0.9974368810653688,0.9974368810653688,0.0,189.9554748535156,211.0,57896.90625,0.0,3630.28125,1.0,279.4423828125,283.1063232421875,295.0259094238281,298.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,32536.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950458526611328,1.0,0.0,0.0,3.778278589248657,3.7783031463623047,9.525356290396304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3251953125,0.0,1653.8009033203125,1895.4371337890625,0.0,3867.091796875,0.931877613067627,1.0,0.0,3.0,1.0,0.0
18194700,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8401954174041748,0.4031127989292145,0.3655353188514709,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6915687322616577,0.646922767162323,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9229838848114014,0.5335680842399597,0.3742461204528808,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8704522252082825,0.4504211843013763,0.4290930032730102,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7185937762260437,0.2467917799949646,1.1274751424789429,284.8979797363281,284.95001220703125,301.4317932128906,292.0163269042969,298.47955322265625,297.2590026855469,284.8945007324219,1.0,0.6624367833137512,0.3877264857292175,0.3877264857292175,1.0,1.0,-3.534740924835205,1.033289074897766,2.5014517307281494,0.2378124743700027,0.9134906530380248,0.9134906530380248,0.0,193.56060791015625,211.0,59126.16015625,0.0,3686.40234375,1.0,279.1944580078125,282.94012451171875,295.0685729980469,298.9435119628906,293.1499938964844,293.1499938964844,279.1499938964844,35717.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586986303329468,1.0,0.0,0.0,3.782485961914064,3.7825112342834473,9.546581622998929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8359375,0.0,1683.4327392578125,1895.4371337890625,0.0,3940.9765625,0.93315452337265,1.0,0.0,3.0,1.0,0.0
18194760,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8361524939537048,0.4026286005973816,0.3652722835540771,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990085959434508,0.6894413828849792,0.6537595987319946,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.918426513671875,0.534393310546875,0.3749418258666992,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8663477301597595,0.4504618942737579,0.4293189346790313,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7152597904205322,0.2466503530740738,1.127688765525818,284.9029541015625,284.95001220703125,301.4320983886719,292.00323486328125,298.466796875,297.2437438964844,284.9041748046875,1.0,0.6655038595199585,0.3869960308074951,0.3869960308074951,1.0,1.0,-3.5440709590911865,1.0342351198196411,2.509835958480835,0.2369604408740997,0.8987641334533691,0.8987641334533691,0.0,197.3381500244141,214.0,59114.15625,0.0,3732.378662109375,1.0,279.1566467285156,282.9459228515625,295.04644775390625,298.887451171875,293.1499938964844,293.1499938964844,279.45001220703125,37539.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628656506538392,1.0,0.0,0.0,3.727326631546021,3.727351665496826,9.27018049878825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.8310546875,0.0,1632.67431640625,1895.4371337890625,0.0,3978.089111328125,0.9236297011375428,1.0,0.0,3.0,1.0,0.0
18194820,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.828185498714447,0.4028032720088959,0.3654285669326782,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9906856417655944,0.6880523562431335,0.6522141098976135,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.909460186958313,0.5372413396835327,0.3768980801105499,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8580633997917175,0.4513631165027618,0.4302369356155395,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7080950736999512,0.2468198984861374,1.1291966438293457,285.0139465332031,284.95001220703125,301.4362487792969,291.9784545898437,298.4573669433594,297.23583984375,285.0127258300781,1.0,0.669739305973053,0.385535180568695,0.385535180568695,1.0,1.0,-3.54764175415039,1.0309990644454956,2.516642808914185,0.2330214828252792,0.9999322295188904,0.9999322295188904,0.0,204.9254608154297,217.0,58342.33984375,0.0,3787.326904296875,1.0,279.4437866210937,283.07989501953125,294.96728515625,298.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33302.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570980668067932,1.0,0.0,0.0,3.8368265628814697,3.8368520736694336,9.822853144214605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.0849609375,0.0,1729.9051513671875,1895.4371337890625,0.0,3926.676025390625,0.9453316926956176,1.0,0.0,3.0,1.0,0.0
18194880,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.828185498714447,0.4028032720088959,0.3654285669326782,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9906856417655944,0.6880523562431335,0.6522141098976135,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.909460186958313,0.5372413396835327,0.3768980801105499,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8580633997917175,0.4513631165027618,0.4302369356155395,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7080950736999512,0.2468198984861374,1.1291966438293457,285.0139465332031,284.95001220703125,301.4362487792969,291.9784545898437,298.4573669433594,297.23583984375,285.0127258300781,1.0,0.669739305973053,0.385535180568695,0.385535180568695,1.0,1.0,-3.54764175415039,1.0309990644454956,2.516642808914185,0.2330214828252792,0.9999322295188904,0.9999322295188904,0.0,204.9254608154297,217.0,58342.33984375,0.0,3787.326904296875,1.0,279.4437866210937,283.07989501953125,294.96728515625,298.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33302.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570980668067932,1.0,0.0,0.0,3.8368265628814697,3.8368520736694336,9.822853144214605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.0849609375,0.0,1729.9051513671875,1895.4371337890625,0.0,3926.676025390625,0.9453316926956176,1.0,0.0,3.0,1.0,0.0
18194940,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8223434686660767,0.401919275522232,0.3651453554630279,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9844696521759032,0.6870278120040894,0.6515854001045227,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.903778076171875,0.5391843914985657,0.3786055147647857,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8523032665252686,0.4514622986316681,0.4308073818683624,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7028113603591919,0.2466214299201965,1.1300005912780762,284.8879089355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4470520019531,297.22509765625,284.8893127441406,1.0,0.6728742718696594,0.3840743005275726,0.3840743005275726,1.0,1.0,-3.550256729125977,1.0274227857589722,2.522834062576294,0.229050412774086,0.8905670642852783,0.8905670642852783,0.0,210.5741424560547,220.0,59157.9921875,0.0,3828.177978515625,1.0,279.15692138671875,282.93084716796875,294.9864807128906,298.8346252441406,293.1499938964844,293.1499938964844,279.45001220703125,38589.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671226739883424,1.0,0.0,0.0,3.744244337081909,3.744269609451294,9.354522489957162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.697265625,0.0,1660.44482421875,1895.4371337890625,0.0,4015.81787109375,0.92813378572464,1.0,0.0,3.0,1.0,0.0
18195000,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8223434686660767,0.401919275522232,0.3651453554630279,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9844696521759032,0.6870278120040894,0.6515854001045227,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.903778076171875,0.5391843914985657,0.3786055147647857,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8523032665252686,0.4514622986316681,0.4308073818683624,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7028113603591919,0.2466214299201965,1.1300005912780762,284.8879089355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4470520019531,297.22509765625,284.8893127441406,1.0,0.6728742718696594,0.3840743005275726,0.3840743005275726,1.0,1.0,-3.550256729125977,1.0274227857589722,2.522834062576294,0.229050412774086,0.8905670642852783,0.8905670642852783,0.0,210.5741424560547,220.0,59157.9921875,0.0,3828.177978515625,1.0,279.15692138671875,282.93084716796875,294.9864807128906,298.8346252441406,293.1499938964844,293.1499938964844,279.45001220703125,38589.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671226739883424,1.0,0.0,0.0,3.744244337081909,3.744269609451294,9.354522489957162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.697265625,0.0,1660.44482421875,1895.4371337890625,0.0,4015.81787109375,0.92813378572464,1.0,0.0,3.0,1.0,0.0
18195060,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8187479376792908,0.4021242260932922,0.365155428647995,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.980617105960846,0.6877142786979675,0.6519082188606262,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9010801911354064,0.5423261523246765,0.380632609128952,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8488985300064087,0.4523206353187561,0.4315016865730285,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6995701789855957,0.2468849867582321,1.1310850381851196,285.00946044921875,284.95001220703125,301.4575500488281,291.9339599609375,298.44970703125,297.227783203125,285.008544921875,1.0,0.6754840612411499,0.383224755525589,0.383224755525589,1.0,1.0,-3.5552241802215576,1.0264307260513306,2.528793334960937,0.2268795371055603,0.9928911328315736,0.9928911328315736,0.0,214.44712829589844,223.0,58327.62109375,0.0,3864.28076171875,1.0,279.44384765625,283.0759582519531,294.9135437011719,298.6400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33679.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593820571899414,1.0,0.0,0.0,3.8395416736602783,3.839567184448242,9.836759318204713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8603515625,0.0,1736.1822509765625,1895.4371337890625,0.0,3947.075439453125,0.946217119693756,1.0,0.0,3.0,1.0,0.0
18195120,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8187479376792908,0.4021242260932922,0.365155428647995,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.980617105960846,0.6877142786979675,0.6519082188606262,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9010801911354064,0.5423261523246765,0.380632609128952,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8488985300064087,0.4523206353187561,0.4315016865730285,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6995701789855957,0.2468849867582321,1.1310850381851196,285.00946044921875,284.95001220703125,301.4575500488281,291.9339599609375,298.44970703125,297.227783203125,285.008544921875,1.0,0.6754840612411499,0.383224755525589,0.383224755525589,1.0,1.0,-3.5552241802215576,1.0264307260513306,2.528793334960937,0.2268795371055603,0.9928911328315736,0.9928911328315736,0.0,214.44712829589844,223.0,58327.62109375,0.0,3864.28076171875,1.0,279.44384765625,283.0759582519531,294.9135437011719,298.6400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33679.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593820571899414,1.0,0.0,0.0,3.8395416736602783,3.839567184448242,9.836759318204713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8603515625,0.0,1736.1822509765625,1895.4371337890625,0.0,3947.075439453125,0.946217119693756,1.0,0.0,3.0,1.0,0.0
18195180,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8150179982185364,0.4012925326824188,0.36485156416893,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.976710557937622,0.6874321103096008,0.6521269083023071,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8983485698699951,0.5444630980491638,0.3824431002140045,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8455232977867126,0.4524129927158355,0.4319899976253509,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6963923573493958,0.2467673122882843,1.1319388151168823,284.8900451660156,284.95001220703125,301.4739685058594,291.9139709472656,298.4468994140625,297.2214050292969,284.89166259765625,1.0,0.6778486371040344,0.3823752403259277,0.3823752403259277,1.0,1.0,-3.558924913406372,1.0250552892684937,2.533869504928589,0.2248789221048355,0.8881892561912537,0.8881892561912537,0.0,218.2620849609375,226.0,59130.53125,0.0,3896.8759765625,1.0,279.15606689453125,282.93310546875,294.9412841796875,298.78466796875,293.1499938964844,293.1499938964844,279.45001220703125,38786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685984253883362,1.0,0.0,0.0,3.7392945289611816,3.7393200397491455,9.329806971436484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8642578125,0.0,1656.1571044921875,1895.4371337890625,0.0,4028.851806640625,0.9271624088287354,1.0,0.0,3.0,1.0,0.0
18195240,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8150179982185364,0.4012925326824188,0.36485156416893,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.976710557937622,0.6874321103096008,0.6521269083023071,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8983485698699951,0.5444630980491638,0.3824431002140045,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8455232977867126,0.4524129927158355,0.4319899976253509,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6963923573493958,0.2467673122882843,1.1319388151168823,284.8900451660156,284.95001220703125,301.4739685058594,291.9139709472656,298.4468994140625,297.2214050292969,284.89166259765625,1.0,0.6778486371040344,0.3823752403259277,0.3823752403259277,1.0,1.0,-3.558924913406372,1.0250552892684937,2.533869504928589,0.2248789221048355,0.8881892561912537,0.8881892561912537,0.0,218.2620849609375,226.0,59130.53125,0.0,3896.8759765625,1.0,279.15606689453125,282.93310546875,294.9412841796875,298.78466796875,293.1499938964844,293.1499938964844,279.45001220703125,38786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685984253883362,1.0,0.0,0.0,3.7392945289611816,3.7393200397491455,9.329806971436484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8642578125,0.0,1656.1571044921875,1895.4371337890625,0.0,4028.851806640625,0.9271624088287354,1.0,0.0,3.0,1.0,0.0
18195300,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8132563233375549,0.4013024270534515,0.3646526336669922,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.974863052368164,0.6877641081809998,0.6521823406219482,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8971511721611023,0.5459929704666138,0.3833310604095459,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8439579606056213,0.4527394771575928,0.4321530759334564,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6948907375335693,0.2468566298484802,1.1320858001708984,285.0135498046875,284.95001220703125,301.4834899902344,291.9044494628906,298.44891357421875,297.222412109375,285.0155944824219,1.0,0.6789008378982544,0.3819504678249359,0.3819504678249359,1.0,1.0,-3.56018590927124,1.0241774320602417,2.536008596420288,0.2236663848161697,0.9716694355010986,0.9716694355010986,0.0,220.0082550048828,226.0,58219.26171875,0.0,3910.72607421875,1.0,279.40350341796875,283.08038330078125,294.87554931640625,298.5579833984375,293.1499938964844,293.1499938964844,279.45001220703125,34579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626659154891968,1.0,0.0,0.0,3.776557922363281,3.776582956314087,9.516682553112332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.896484375,0.0,1667.581298828125,1895.4371337890625,0.0,3976.314208984375,0.9341517090797424,1.0,0.0,3.0,1.0,0.0
18195360,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8123564124107361,0.401500940322876,0.3648391664028168,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.973908007144928,0.6883413195610046,0.6527114510536194,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8969004154205322,0.547717809677124,0.3845304846763611,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8431971073150635,0.4532435238361358,0.432626873254776,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6941350698471069,0.247073158621788,1.133082151412964,285.0121765136719,284.95001220703125,301.4937744140625,291.895263671875,298.4527893066406,297.2256774902344,285.01123046875,1.0,0.6800782084465027,0.3815163671970367,0.3815163671970367,1.0,1.0,-3.5642549991607666,1.0241984128952026,2.5400564670562744,0.2227664589881897,0.9925068020820618,0.9925068020820618,0.0,221.2821655273437,229.0,58314.34765625,0.0,3928.892333984375,1.0,279.4439392089844,283.0782775878906,294.8730163574219,298.5964660644531,293.1499938964844,293.1499938964844,279.1499938964844,33650.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605400562286376,1.0,0.0,0.0,3.8364815711975098,3.836506843566896,9.821085313888034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.982421875,0.0,1732.227294921875,1895.4371337890625,0.0,3957.3984375,0.9455392956733704,1.0,0.0,3.0,1.0,0.0
18195420,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8090425133705139,0.4006447196006775,0.3645046353340149,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.970439910888672,0.6880769729614258,0.6529682874679565,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8948195576667786,0.5499171018600464,0.386380672454834,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403850197792053,0.4532850086688995,0.4330576360225677,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6914728879928589,0.2469687163829803,1.1339545249938965,284.891845703125,284.95001220703125,301.5166015625,291.8777770996094,298.4522399902344,297.22003173828125,284.8934020996094,1.0,0.6822407245635986,0.3806481957435608,0.3806481957435608,1.0,1.0,-3.5679659843444824,1.0227527618408203,2.545213222503662,0.2206958830356598,0.8887626528739929,0.8887626528739929,0.0,224.70196533203125,232.0,59133.9609375,0.0,3959.250244140625,1.0,279.15606689453125,282.9340515136719,294.9047546386719,298.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38721.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697090983390808,1.0,0.0,0.0,3.7387118339538574,3.738737344741821,9.326899430561753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8232421875,0.0,1654.976806640625,1895.4371337890625,0.0,4038.6455078125,0.9269883036613464,1.0,0.0,3.0,1.0,0.0
18195480,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8090425133705139,0.4006447196006775,0.3645046353340149,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.970439910888672,0.6880769729614258,0.6529682874679565,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8948195576667786,0.5499171018600464,0.386380672454834,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403850197792053,0.4532850086688995,0.4330576360225677,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6914728879928589,0.2469687163829803,1.1339545249938965,284.891845703125,284.95001220703125,301.5166015625,291.8777770996094,298.4522399902344,297.22003173828125,284.8934020996094,1.0,0.6822407245635986,0.3806481957435608,0.3806481957435608,1.0,1.0,-3.5679659843444824,1.0227527618408203,2.545213222503662,0.2206958830356598,0.8887626528739929,0.8887626528739929,0.0,224.70196533203125,232.0,59133.9609375,0.0,3959.250244140625,1.0,279.15606689453125,282.9340515136719,294.9047546386719,298.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38721.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697090983390808,1.0,0.0,0.0,3.7387118339538574,3.738737344741821,9.326899430561753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8232421875,0.0,1654.976806640625,1895.4371337890625,0.0,4038.6455078125,0.9269883036613464,1.0,0.0,3.0,1.0,0.0
18195540,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8065480589866638,0.4008109271526336,0.3644579648971557,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9678181409835817,0.6889243125915527,0.6535093784332275,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8937110304832458,0.5532224774360657,0.3885044753551483,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8383365869522095,0.4540532231330871,0.4336357116699219,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.689477801322937,0.2472692728042602,1.1350682973861694,285.0128173828125,284.95001220703125,301.54205322265625,291.861328125,298.4598388671875,297.2245788574219,285.01220703125,1.0,0.6843495965003967,0.3797800242900848,0.3797800242900848,1.0,1.0,-3.573140382766724,1.0217951536178589,2.551345109939575,0.2185186743736267,0.9932544827461244,0.9932544827461244,0.0,227.5364532470703,235.0,58325.1953125,0.0,3989.8984375,1.0,279.4429016113281,283.0782165527344,294.8398742675781,298.5625305175781,293.1499938964844,293.1499938964844,279.1499938964844,33668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616891145706176,1.0,0.0,0.0,3.835655450820923,3.835680961608887,9.816857300393167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.1083984375,0.0,1731.359619140625,1895.4371337890625,0.0,3967.628662109375,0.9455903768539428,1.0,0.0,3.0,1.0,0.0
18195600,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8065480589866638,0.4008109271526336,0.3644579648971557,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9678181409835817,0.6889243125915527,0.6535093784332275,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8937110304832458,0.5532224774360657,0.3885044753551483,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8383365869522095,0.4540532231330871,0.4336357116699219,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.689477801322937,0.2472692728042602,1.1350682973861694,285.0128173828125,284.95001220703125,301.54205322265625,291.861328125,298.4598388671875,297.2245788574219,285.01220703125,1.0,0.6843495965003967,0.3797800242900848,0.3797800242900848,1.0,1.0,-3.573140382766724,1.0217951536178589,2.551345109939575,0.2185186743736267,0.9932544827461244,0.9932544827461244,0.0,227.5364532470703,235.0,58325.1953125,0.0,3989.8984375,1.0,279.4429016113281,283.0782165527344,294.8398742675781,298.5625305175781,293.1499938964844,293.1499938964844,279.1499938964844,33668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616891145706176,1.0,0.0,0.0,3.835655450820923,3.835680961608887,9.816857300393167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.1083984375,0.0,1731.359619140625,1895.4371337890625,0.0,3967.628662109375,0.9455903768539428,1.0,0.0,3.0,1.0,0.0
18195660,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8032593131065369,0.399909108877182,0.3640734851360321,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9643687605857848,0.688566267490387,0.6536740064620972,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8918359875679016,0.5554513335227966,0.3903709352016449,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8356930613517761,0.4540257155895233,0.4339955747127533,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6869716048240662,0.2471477091312408,1.1358543634414673,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4606628417969,297.21905517578125,284.8934631347656,1.0,0.6864240765571594,0.3789061903953552,0.3789061903953552,1.0,1.0,-3.5765109062194824,1.0202044248580933,2.5563066005706787,0.216374397277832,0.8894850015640259,0.8894850015640259,0.0,230.8852386474609,238.0,59150.578125,0.0,4019.073486328125,1.0,279.1560363769531,282.9329528808594,294.8727722167969,298.7148132324219,293.1499938964844,293.1499938964844,279.45001220703125,38689.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708186388015748,1.0,0.0,0.0,3.740854501724243,3.740880012512207,9.337592814517848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7578125,0.0,1657.2413330078125,1895.4371337890625,0.0,4048.416259765625,0.9274396300315856,1.0,0.0,3.0,1.0,0.0
18195720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8032593131065369,0.399909108877182,0.3640734851360321,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9643687605857848,0.688566267490387,0.6536740064620972,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8918359875679016,0.5554513335227966,0.3903709352016449,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8356930613517761,0.4540257155895233,0.4339955747127533,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6869716048240662,0.2471477091312408,1.1358543634414673,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4606628417969,297.21905517578125,284.8934631347656,1.0,0.6864240765571594,0.3789061903953552,0.3789061903953552,1.0,1.0,-3.5765109062194824,1.0202044248580933,2.5563066005706787,0.216374397277832,0.8894850015640259,0.8894850015640259,0.0,230.8852386474609,238.0,59150.578125,0.0,4019.073486328125,1.0,279.1560363769531,282.9329528808594,294.8727722167969,298.7148132324219,293.1499938964844,293.1499938964844,279.45001220703125,38689.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708186388015748,1.0,0.0,0.0,3.740854501724243,3.740880012512207,9.337592814517848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7578125,0.0,1657.2413330078125,1895.4371337890625,0.0,4048.416259765625,0.9274396300315856,1.0,0.0,3.0,1.0,0.0
18195780,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8008173108100891,0.4000335931777954,0.3639876544475555,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.961743175983429,0.6893162727355957,0.654123067855835,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8908674716949463,0.5587952136993408,0.3925186693668365,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8337479829788208,0.4547315239906311,0.4345119297504425,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6850758790969849,0.2474285215139389,1.1368741989135742,285.0129089355469,284.95001220703125,301.5994873046875,291.8310241699219,298.4693908691406,297.2236328125,285.01226806640625,1.0,0.6884638071060181,0.3780323266983032,0.3780323266983032,1.0,1.0,-3.5813686847686768,1.0191073417663574,2.56226134300232,0.2141235172748565,0.9940015077590942,0.9940015077590942,0.0,233.67999267578125,241.0,58337.56640625,0.0,4048.806884765625,1.0,279.44293212890625,283.0771179199219,294.8094177246094,298.5320739746094,293.1499938964844,293.1499938964844,279.1499938964844,33667.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627662301063538,1.0,0.0,0.0,3.837623834609986,3.83764910697937,9.82693450168881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.529296875,0.0,1733.7523193359375,1895.4371337890625,0.0,3977.205322265625,0.9460341334342957,1.0,0.0,3.0,1.0,0.0
18195840,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8008173108100891,0.4000335931777954,0.3639876544475555,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.961743175983429,0.6893162727355957,0.654123067855835,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8908674716949463,0.5587952136993408,0.3925186693668365,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8337479829788208,0.4547315239906311,0.4345119297504425,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6850758790969849,0.2474285215139389,1.1368741989135742,285.0129089355469,284.95001220703125,301.5994873046875,291.8310241699219,298.4693908691406,297.2236328125,285.01226806640625,1.0,0.6884638071060181,0.3780323266983032,0.3780323266983032,1.0,1.0,-3.5813686847686768,1.0191073417663574,2.56226134300232,0.2141235172748565,0.9940015077590942,0.9940015077590942,0.0,233.67999267578125,241.0,58337.56640625,0.0,4048.806884765625,1.0,279.44293212890625,283.0771179199219,294.8094177246094,298.5320739746094,293.1499938964844,293.1499938964844,279.1499938964844,33667.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627662301063538,1.0,0.0,0.0,3.837623834609986,3.83764910697937,9.82693450168881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.529296875,0.0,1733.7523193359375,1895.4371337890625,0.0,3977.205322265625,0.9460341334342957,1.0,0.0,3.0,1.0,0.0
18195900,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7996402978897095,0.3996748924255371,0.3639836311340332,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9604647159576416,0.6892315745353699,0.6544124484062195,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8904194831848145,0.5600272417068481,0.3936243653297424,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8328292369842529,0.4547945261001587,0.4348341226577759,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6842032670974731,0.2474283725023269,1.1376712322235107,284.8807678222656,284.95001220703125,301.61492919921875,291.8238830566406,298.4711303710937,297.2221069335937,284.8777770996094,1.0,0.6895520687103271,0.3775953948497772,0.3775953948497772,1.0,1.0,-3.5843961238861084,1.0187442302703855,2.5656518936157227,0.213197723031044,0.9053773880004884,0.9053773880004884,0.0,235.1171417236328,241.0,59371.515625,0.0,4065.492919921875,1.0,279.19342041015625,282.9167785644531,294.85888671875,298.7489318847656,293.1499938964844,293.1499938964844,279.1499938964844,36969.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692921042442322,1.0,0.0,0.0,3.8194499015808105,3.8194756507873535,9.734079640111304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.4384765625,0.0,1737.57763671875,1895.4371337890625,0.0,4034.97021484375,0.9421851634979248,1.0,0.0,3.0,1.0,0.0
18195960,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7976343035697937,0.3991000652313232,0.3635708391666412,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9582733511924744,0.6888636350631714,0.6541967391967773,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.889136016368866,0.5610519051551819,0.3944048583507538,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8312167525291443,0.4546486139297485,0.4348167479038238,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6826758980751038,0.2472870498895645,1.1375683546066284,284.8919677734375,284.95001220703125,301.6307067871094,291.8169250488281,298.47125244140625,297.21826171875,284.8934936523437,1.0,0.690479040145874,0.3771742284297943,0.3771742284297943,1.0,1.0,-3.5844380855560303,1.0174474716186523,2.566990613937378,0.2119722664356231,0.8902082443237305,0.8902082443237305,0.0,237.00582885742188,244.0,59165.3984375,0.0,4077.17138671875,1.0,279.1564025878906,282.9318542480469,294.8435974121094,298.6858825683594,293.1499938964844,293.1499938964844,279.45001220703125,38645.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718372225761414,1.0,0.0,0.0,3.743272542953491,3.743297815322876,9.34966749355226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.759765625,0.0,1659.732421875,1895.4371337890625,0.0,4057.373291015625,0.9280174374580384,1.0,0.0,3.0,1.0,0.0
18196020,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7952753901481628,0.3991941809654236,0.363459050655365,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9556305408477784,0.6895201206207275,0.6545596718788147,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8882724642753601,0.5644276142120361,0.3965747654438019,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293482065200806,0.4553061723709106,0.4352870881557464,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6808566451072693,0.2475481480360031,1.138500690460205,285.0128173828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4808044433594,297.2228698730469,285.0121765136719,1.0,0.6924678683280945,0.3763318359851837,0.3763318359851837,1.0,1.0,-3.589027404785156,1.0163432359695437,2.5726840496063232,0.2097692638635635,0.994556963443756,0.994556963443756,0.0,239.7853546142578,247.0,58346.73046875,0.0,4106.244140625,1.0,279.4429626464844,283.07586669921875,294.7816162109375,298.5042419433594,293.1499938964844,293.1499938964844,279.1499938964844,33675.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963772177696228,1.0,0.0,0.0,3.839574098587036,3.839599609375,9.836925300987789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.2880859375,0.0,1736.191650390625,1895.4371337890625,0.0,3986.13916015625,0.9464789032936096,1.0,0.0,3.0,1.0,0.0
18196080,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7952753901481628,0.3991941809654236,0.363459050655365,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9556305408477784,0.6895201206207275,0.6545596718788147,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8882724642753601,0.5644276142120361,0.3965747654438019,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293482065200806,0.4553061723709106,0.4352870881557464,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6808566451072693,0.2475481480360031,1.138500690460205,285.0128173828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4808044433594,297.2228698730469,285.0121765136719,1.0,0.6924678683280945,0.3763318359851837,0.3763318359851837,1.0,1.0,-3.589027404785156,1.0163432359695437,2.5726840496063232,0.2097692638635635,0.994556963443756,0.994556963443756,0.0,239.7853546142578,247.0,58346.73046875,0.0,4106.244140625,1.0,279.4429626464844,283.07586669921875,294.7816162109375,298.5042419433594,293.1499938964844,293.1499938964844,279.1499938964844,33675.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963772177696228,1.0,0.0,0.0,3.839574098587036,3.839599609375,9.836925300987789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.2880859375,0.0,1736.191650390625,1895.4371337890625,0.0,3986.13916015625,0.9464789032936096,1.0,0.0,3.0,1.0,0.0
18196140,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7921967506408691,0.3982373476028442,0.3630214929580688,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9521436095237732,0.6889758110046387,0.6545495986938477,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8866580128669739,0.5666995644569397,0.398475706577301,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8269086480140686,0.4551807641983032,0.4355524480342865,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6785498857498169,0.2473867982625961,1.139113187789917,284.89141845703125,284.95001220703125,301.6964416503906,291.7901916503906,298.4832458496094,297.2175598144531,284.8929443359375,1.0,0.6944370865821838,0.3754894733428955,0.3754894733428955,1.0,1.0,-3.5918428897857666,1.0146385431289673,2.577204465866089,0.2076257914304733,0.8903270959854126,0.8903270959854126,0.0,243.1024932861328,250.0,59173.7890625,0.0,4133.99267578125,1.0,279.156005859375,282.9300537109375,294.81695556640625,298.6591186523437,293.1499938964844,293.1499938964844,279.45001220703125,38688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728527665138244,1.0,0.0,0.0,3.745170116424561,3.745195627212525,9.359149544252432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3720703125,0.0,1662.2894287109375,1895.4371337890625,0.0,4066.2919921875,0.928394079208374,1.0,0.0,3.0,1.0,0.0
18196200,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7921967506408691,0.3982373476028442,0.3630214929580688,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9521436095237732,0.6889758110046387,0.6545495986938477,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8866580128669739,0.5666995644569397,0.398475706577301,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8269086480140686,0.4551807641983032,0.4355524480342865,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6785498857498169,0.2473867982625961,1.139113187789917,284.89141845703125,284.95001220703125,301.6964416503906,291.7901916503906,298.4832458496094,297.2175598144531,284.8929443359375,1.0,0.6944370865821838,0.3754894733428955,0.3754894733428955,1.0,1.0,-3.5918428897857666,1.0146385431289673,2.577204465866089,0.2076257914304733,0.8903270959854126,0.8903270959854126,0.0,243.1024932861328,250.0,59173.7890625,0.0,4133.99267578125,1.0,279.156005859375,282.9300537109375,294.81695556640625,298.6591186523437,293.1499938964844,293.1499938964844,279.45001220703125,38688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728527665138244,1.0,0.0,0.0,3.745170116424561,3.745195627212525,9.359149544252432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3720703125,0.0,1662.2894287109375,1895.4371337890625,0.0,4066.2919921875,0.928394079208374,1.0,0.0,3.0,1.0,0.0
18196260,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7899196147918701,0.3983168601989746,0.3628933131694793,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9494883418083192,0.6895491480827332,0.6548307538032532,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8858789801597595,0.5701003670692444,0.4006598591804504,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8251037001609802,0.4558074474334717,0.4359894394874573,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6767977476119995,0.2476299703121185,1.1399571895599363,285.01275634765625,284.95001220703125,301.73016357421875,291.77734375,298.4932556152344,297.22222900390625,285.0121459960937,1.0,0.6963821649551392,0.3746916651725769,0.3746916651725769,1.0,1.0,-3.596184730529785,1.0135726928710938,2.5826122760772705,0.2055082619190216,0.9948654770851136,0.9948654770851136,0.0,245.8741149902344,253.0,58349.71875,0.0,4162.48876953125,1.0,279.4429626464844,283.0747375488281,294.7553405761719,298.4776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96472430229187,1.0,0.0,0.0,3.840977907180786,3.84100341796875,9.844120540947188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.58984375,0.0,1737.988525390625,1895.4371337890625,0.0,3994.585205078125,0.9468050003051758,1.0,0.0,3.0,1.0,0.0
18196320,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7899196147918701,0.3983168601989746,0.3628933131694793,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9494883418083192,0.6895491480827332,0.6548307538032532,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8858789801597595,0.5701003670692444,0.4006598591804504,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8251037001609802,0.4558074474334717,0.4359894394874573,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6767977476119995,0.2476299703121185,1.1399571895599363,285.01275634765625,284.95001220703125,301.73016357421875,291.77734375,298.4932556152344,297.22222900390625,285.0121459960937,1.0,0.6963821649551392,0.3746916651725769,0.3746916651725769,1.0,1.0,-3.596184730529785,1.0135726928710938,2.5826122760772705,0.2055082619190216,0.9948654770851136,0.9948654770851136,0.0,245.8741149902344,253.0,58349.71875,0.0,4162.48876953125,1.0,279.4429626464844,283.0747375488281,294.7553405761719,298.4776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96472430229187,1.0,0.0,0.0,3.840977907180786,3.84100341796875,9.844120540947188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.58984375,0.0,1737.988525390625,1895.4371337890625,0.0,3994.585205078125,0.9468050003051758,1.0,0.0,3.0,1.0,0.0
18196380,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7869536876678467,0.3973528146743774,0.3624479174613952,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.946005880832672,0.6889258027076721,0.654746413230896,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8843695521354675,0.5723803639411926,0.4025694131851196,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8227472305297852,0.4556578993797302,0.4362311363220215,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6745825409889221,0.2474518418312072,1.1404962539672852,284.89129638671875,284.95001220703125,301.7640380859375,291.7646484375,298.4960021972656,297.2170104980469,284.8927917480469,1.0,0.6983122825622559,0.3738938570022583,0.3738938570022583,1.0,1.0,-3.598795175552368,1.0119274854660034,2.5868678092956543,0.2034641802310943,0.890536904335022,0.890536904335022,0.0,249.1829528808593,256.0,59175.9140625,0.0,4189.73681640625,1.0,279.156005859375,282.9288330078125,294.79132080078125,298.6331481933594,293.1499938964844,293.1499938964844,279.45001220703125,38692.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97378671169281,1.0,0.0,0.0,3.7465059757232666,3.746531486511232,9.3658275091002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2822265625,0.0,1663.8914794921875,1895.4371337890625,0.0,4074.484130859375,0.9286933541297911,1.0,0.0,3.0,1.0,0.0
18196440,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7869536876678467,0.3973528146743774,0.3624479174613952,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.946005880832672,0.6889258027076721,0.654746413230896,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8843695521354675,0.5723803639411926,0.4025694131851196,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8227472305297852,0.4556578993797302,0.4362311363220215,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6745825409889221,0.2474518418312072,1.1404962539672852,284.89129638671875,284.95001220703125,301.7640380859375,291.7646484375,298.4960021972656,297.2170104980469,284.8927917480469,1.0,0.6983122825622559,0.3738938570022583,0.3738938570022583,1.0,1.0,-3.598795175552368,1.0119274854660034,2.5868678092956543,0.2034641802310943,0.890536904335022,0.890536904335022,0.0,249.1829528808593,256.0,59175.9140625,0.0,4189.73681640625,1.0,279.156005859375,282.9288330078125,294.79132080078125,298.6331481933594,293.1499938964844,293.1499938964844,279.45001220703125,38692.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97378671169281,1.0,0.0,0.0,3.7465059757232666,3.746531486511232,9.3658275091002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2822265625,0.0,1663.8914794921875,1895.4371337890625,0.0,4074.484130859375,0.9286933541297911,1.0,0.0,3.0,1.0,0.0
