time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196500,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7854729294776917,0.3972929716110229,0.3621843159198761,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9442377090454102,0.689053475856781,0.6546138525009155,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8836276531219482,0.5739903450012207,0.403501957654953,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8215504288673401,0.4558683335781097,0.4362775087356567,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6734375357627869,0.2475005090236663,1.1404474973678589,285.01422119140625,284.95001220703125,301.7809143066406,291.7583312988281,298.5001525878906,297.2182922363281,285.0162353515625,1.0,0.6991931796073914,0.3734949827194214,0.3734949827194214,1.0,1.0,-3.599430084228516,1.0108927488327026,2.5885372161865234,0.2022222280502319,0.9739699959754944,0.9739699959754944,0.0,250.7860412597656,256.0,58251.73046875,0.0,4201.29443359375,1.0,279.4036865234375,283.07574462890625,294.7287902832031,298.40985107421875,293.1499938964844,293.1499938964844,279.45001220703125,34565.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677984714508056,1.0,0.0,0.0,3.7835631370544434,3.783588171005249,9.55202040131553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.576171875,0.0,1675.7803955078125,1895.4371337890625,0.0,4021.78955078125,0.9356947541236876,1.0,0.0,3.0,1.0,0.0
18196560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7847490310668945,0.3974242210388183,0.3623062074184418,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9433376789093018,0.6894199848175049,0.6549460291862488,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8836488723754883,0.5757929682731628,0.4047549962997436,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8209877014160156,0.456264317035675,0.4366433620452881,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6728858947753906,0.2476779222488403,1.1412519216537476,285.0130615234375,284.95001220703125,301.79766845703125,291.75201416015625,298.50592041015625,297.2216796875,285.0121154785156,1.0,0.7002192139625549,0.3731037974357605,0.3731037974357605,1.0,1.0,-3.602888345718384,1.0107942819595337,2.5920939445495605,0.2013251334428787,0.9952007532119752,0.9952007532119752,0.0,251.9574737548828,259.0,58343.25,0.0,4217.70458984375,1.0,279.4440002441406,283.07379150390625,294.72900390625,298.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,33647.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655891060829164,1.0,0.0,0.0,3.843251466751098,3.843276977539064,9.855776852418785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8828125,0.0,1740.4503173828125,1895.4371337890625,0.0,4002.248291015625,0.9470678567886353,1.0,0.0,3.0,1.0,0.0
18196620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7819086909294128,0.3964587152004242,0.361865371465683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9398919343948364,0.6887227296829224,0.6547999382019043,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.882243275642395,0.5780711770057678,0.4066717624664306,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8187093734741211,0.4560991525650024,0.4368749856948852,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6707677245140076,0.2474851906299591,1.1417373418807983,284.8911437988281,284.95001220703125,301.8306579589844,291.7393798828125,298.5084228515625,297.21649169921875,284.89263916015625,1.0,0.7021164894104004,0.3723214268684387,0.3723214268684387,1.0,1.0,-3.6053621768951416,1.0091419219970703,2.596220254898072,0.1993002742528915,0.8905767202377319,0.8905767202377319,0.0,255.25289916992188,262.0,59169.64453125,0.0,4244.5927734375,1.0,279.156005859375,282.9277648925781,294.7660522460937,298.6071472167969,293.1499938964844,293.1499938964844,279.45001220703125,38699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746926426887512,1.0,0.0,0.0,3.747169733047485,3.747195243835449,9.369146596327482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4658203125,0.0,1664.7225341796875,1895.4371337890625,0.0,4082.420654296875,0.9288414120674132,1.0,0.0,3.0,1.0,0.0
18196680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7819086909294128,0.3964587152004242,0.361865371465683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9398919343948364,0.6887227296829224,0.6547999382019043,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.882243275642395,0.5780711770057678,0.4066717624664306,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8187093734741211,0.4560991525650024,0.4368749856948852,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6707677245140076,0.2474851906299591,1.1417373418807983,284.8911437988281,284.95001220703125,301.8306579589844,291.7393798828125,298.5084228515625,297.21649169921875,284.89263916015625,1.0,0.7021164894104004,0.3723214268684387,0.3723214268684387,1.0,1.0,-3.6053621768951416,1.0091419219970703,2.596220254898072,0.1993002742528915,0.8905767202377319,0.8905767202377319,0.0,255.25289916992188,262.0,59169.64453125,0.0,4244.5927734375,1.0,279.156005859375,282.9277648925781,294.7660522460937,298.6071472167969,293.1499938964844,293.1499938964844,279.45001220703125,38699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746926426887512,1.0,0.0,0.0,3.747169733047485,3.747195243835449,9.369146596327482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4658203125,0.0,1664.7225341796875,1895.4371337890625,0.0,4082.420654296875,0.9288414120674132,1.0,0.0,3.0,1.0,0.0
18196740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7798031568527222,0.3965266048908233,0.3617278635501861,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9372560977935792,0.6891428232192993,0.6549382209777832,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8815972805023193,0.5814864635467529,0.4088639914989471,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8170056343078613,0.4566920399665832,0.4372789263725281,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6691448092460632,0.2476972639560699,1.1424403190612793,285.012451171875,284.95001220703125,301.8627014160156,291.7265625,298.5178527832031,297.2211608886719,285.0118408203125,1.0,0.7039924263954163,0.3715390861034393,0.3715390861034393,1.0,1.0,-3.609321117401123,1.0079782009124756,2.6013429164886475,0.197155624628067,0.994899332523346,0.994899332523346,0.0,258.0160522460937,265.0,58334.41796875,0.0,4272.2392578125,1.0,279.4429626464844,283.0726318359375,294.7044677734375,298.4252319335937,293.1499938964844,293.1499938964844,279.1499938964844,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665398001670836,1.0,0.0,0.0,3.842177391052246,3.84220290184021,9.85026986199955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.826171875,0.0,1739.597412109375,1895.4371337890625,0.0,4010.6630859375,0.9470885396003724,1.0,0.0,3.0,1.0,0.0
18196800,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7798031568527222,0.3965266048908233,0.3617278635501861,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9372560977935792,0.6891428232192993,0.6549382209777832,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8815972805023193,0.5814864635467529,0.4088639914989471,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8170056343078613,0.4566920399665832,0.4372789263725281,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6691448092460632,0.2476972639560699,1.1424403190612793,285.012451171875,284.95001220703125,301.8627014160156,291.7265625,298.5178527832031,297.2211608886719,285.0118408203125,1.0,0.7039924263954163,0.3715390861034393,0.3715390861034393,1.0,1.0,-3.609321117401123,1.0079782009124756,2.6013429164886475,0.197155624628067,0.994899332523346,0.994899332523346,0.0,258.0160522460937,265.0,58334.41796875,0.0,4272.2392578125,1.0,279.4429626464844,283.0726318359375,294.7044677734375,298.4252319335937,293.1499938964844,293.1499938964844,279.1499938964844,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665398001670836,1.0,0.0,0.0,3.842177391052246,3.84220290184021,9.85026986199955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.826171875,0.0,1739.597412109375,1895.4371337890625,0.0,4010.6630859375,0.9470885396003724,1.0,0.0,3.0,1.0,0.0
18196860,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.777052640914917,0.395558089017868,0.3612771034240722,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9338268637657166,0.6883691549301147,0.6547132134437561,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8802486062049866,0.583748996257782,0.410766988992691,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8147600293159485,0.4565110206604004,0.4374914169311523,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6670950055122375,0.2474887371063232,1.1428478956222534,284.89093017578125,284.95001220703125,301.8934020996094,291.7135009765625,298.5195617675781,297.2159423828125,284.8924255371094,1.0,0.7058556079864502,0.3707561194896698,0.3707561194896698,1.0,1.0,-3.6115548610687256,1.0062360763549805,2.605318784713745,0.1950847953557968,0.8903478384017944,0.8903478384017944,0.0,261.3202819824219,268.0,59153.2734375,0.0,4298.6181640625,1.0,279.156005859375,282.9269104003906,294.7402038574219,298.5801086425781,293.1499938964844,293.1499938964844,279.45001220703125,38715.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756050705909728,1.0,0.0,0.0,3.746951103210449,3.746976375579834,9.3680529289486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.455078125,0.0,1664.5853271484375,1895.4371337890625,0.0,4090.40478515625,0.9288049936294556,1.0,0.0,3.0,1.0,0.0
18196920,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.777052640914917,0.395558089017868,0.3612771034240722,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9338268637657166,0.6883691549301147,0.6547132134437561,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8802486062049866,0.583748996257782,0.410766988992691,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8147600293159485,0.4565110206604004,0.4374914169311523,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6670950055122375,0.2474887371063232,1.1428478956222534,284.89093017578125,284.95001220703125,301.8934020996094,291.7135009765625,298.5195617675781,297.2159423828125,284.8924255371094,1.0,0.7058556079864502,0.3707561194896698,0.3707561194896698,1.0,1.0,-3.6115548610687256,1.0062360763549805,2.605318784713745,0.1950847953557968,0.8903478384017944,0.8903478384017944,0.0,261.3202819824219,268.0,59153.2734375,0.0,4298.6181640625,1.0,279.156005859375,282.9269104003906,294.7402038574219,298.5801086425781,293.1499938964844,293.1499938964844,279.45001220703125,38715.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756050705909728,1.0,0.0,0.0,3.746951103210449,3.746976375579834,9.3680529289486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.455078125,0.0,1664.5853271484375,1895.4371337890625,0.0,4090.40478515625,0.9288049936294556,1.0,0.0,3.0,1.0,0.0
18196980,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.775029718875885,0.3956234455108642,0.361138254404068,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9312211871147156,0.6887151598930359,0.6547828316688538,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8796519637107849,0.5871557593345642,0.412952572107315,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.813086211681366,0.4570914208889007,0.4378834962844848,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6655317544937134,0.2476865649223327,1.143486738204956,285.0121459960937,284.95001220703125,301.9223937988281,291.7001037597656,298.52801513671875,297.2205810546875,285.0115051269531,1.0,0.7076996564865112,0.3699731528759002,0.3699731528759002,1.0,1.0,-3.61532998085022,1.004999041557312,2.6103310585021973,0.192899540066719,0.9943989515304564,0.9943989515304564,0.0,264.0815734863281,271.0,58311.8515625,0.0,4325.8603515625,1.0,279.4429626464844,283.0718078613281,294.677978515625,298.397216796875,293.1499938964844,293.1499938964844,279.1499938964844,33716.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967447817325592,1.0,0.0,0.0,3.841565370559693,3.841590881347656,9.847130968410056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.6416015625,0.0,1738.9395751953125,1895.4371337890625,0.0,4018.69140625,0.94695782661438,1.0,0.0,3.0,1.0,0.0
18197040,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.775029718875885,0.3956234455108642,0.361138254404068,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9312211871147156,0.6887151598930359,0.6547828316688538,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8796519637107849,0.5871557593345642,0.412952572107315,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.813086211681366,0.4570914208889007,0.4378834962844848,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6655317544937134,0.2476865649223327,1.143486738204956,285.0121459960937,284.95001220703125,301.9223937988281,291.7001037597656,298.52801513671875,297.2205810546875,285.0115051269531,1.0,0.7076996564865112,0.3699731528759002,0.3699731528759002,1.0,1.0,-3.61532998085022,1.004999041557312,2.6103310585021973,0.192899540066719,0.9943989515304564,0.9943989515304564,0.0,264.0815734863281,271.0,58311.8515625,0.0,4325.8603515625,1.0,279.4429626464844,283.0718078613281,294.677978515625,298.397216796875,293.1499938964844,293.1499938964844,279.1499938964844,33716.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967447817325592,1.0,0.0,0.0,3.841565370559693,3.841590881347656,9.847130968410056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.6416015625,0.0,1738.9395751953125,1895.4371337890625,0.0,4018.69140625,0.94695782661438,1.0,0.0,3.0,1.0,0.0
18197100,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7740610837936401,0.3952453136444092,0.3611128628253937,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9299660325050354,0.6884329915046692,0.654886782169342,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8793752789497375,0.588384747505188,0.4140685498714447,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8122950792312622,0.457098126411438,0.4381521940231323,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6648210883140564,0.2476471960544586,1.1441117525100708,284.88018798828125,284.95001220703125,301.9361572265625,291.6932373046875,298.5292663574219,297.2190856933594,284.87725830078125,1.0,0.708694577217102,0.3695816993713379,0.3695816993713379,1.0,1.0,-3.617849826812744,1.0045745372772217,2.6132752895355225,0.1920094788074493,0.905644953250885,0.905644953250885,0.0,265.5064697265625,271.0,59341.8671875,0.0,4341.4677734375,1.0,279.1933288574219,282.91180419921875,294.7279052734375,298.6140441894531,293.1499938964844,293.1499938964844,279.1499938964844,37013.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739471077919006,1.0,0.0,0.0,3.82258677482605,3.822612762451172,9.750075378178735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3974609375,0.0,1741.7315673828125,1895.4371337890625,0.0,4075.889892578125,0.9429229497909546,1.0,0.0,3.0,1.0,0.0
18197160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7723870873451233,0.3946573734283447,0.3606894314289093,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9278534650802612,0.6878713965415955,0.6544923186302185,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.878369927406311,0.5893956422805786,0.4148430228233337,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8108720183372498,0.4568995833396911,0.4380861222743988,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6635617017745972,0.2474649846553802,1.1438370943069458,284.8907470703125,284.95001220703125,301.9493408203125,291.6862487792969,298.52862548828125,297.21533203125,284.8923645019531,1.0,0.709531307220459,0.3692051768302917,0.3692051768302917,1.0,1.0,-3.617391347885132,1.0032355785369873,2.6141557693481445,0.1908378154039383,0.8898187875747681,0.8898187875747681,0.0,267.3820495605469,274.0,59121.75390625,0.0,4351.82373046875,1.0,279.15606689453125,282.92657470703125,294.7131042480469,298.5511169433594,293.1499938964844,293.1499938964844,279.45001220703125,38748.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765121340751648,1.0,0.0,0.0,3.745180130004883,3.745205640792847,9.359200134895218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.5205078125,0.0,1662.760498046875,1895.4371337890625,0.0,4098.33203125,0.928473711013794,1.0,0.0,3.0,1.0,0.0
18197220,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7704417705535889,0.3947199285030365,0.3605490624904632,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9252918362617492,0.6881436705589294,0.6544939279556274,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8778097033500671,0.592781126499176,0.4170131683349609,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8092122077941895,0.4574682414531708,0.4384675323963165,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6620540618896484,0.2476492524147033,1.1444170475006104,285.0116882324219,284.95001220703125,301.973876953125,291.671875,298.53582763671875,297.2198791503906,285.0110778808594,1.0,0.7113447189331055,0.3684521913528442,0.3684521913528442,1.0,1.0,-3.620980978012085,1.0020219087600708,2.6189589500427246,0.1887086480855941,0.9935297966003418,0.9935297966003418,0.0,270.1444702148437,277.0,58277.4453125,0.0,4378.662109375,1.0,279.44293212890625,283.0711975097656,294.6498413085937,298.3669128417969,293.1499938964844,293.1499938964844,279.1499938964844,33726.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683732390403748,1.0,0.0,0.0,3.839920520782471,3.8399460315704346,9.838701089392998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.388671875,0.0,1737.012451171875,1895.4371337890625,0.0,4026.864501953125,0.9465936422348022,1.0,0.0,3.0,1.0,0.0
18197280,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7704417705535889,0.3947199285030365,0.3605490624904632,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9252918362617492,0.6881436705589294,0.6544939279556274,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8778097033500671,0.592781126499176,0.4170131683349609,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8092122077941895,0.4574682414531708,0.4384675323963165,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6620540618896484,0.2476492524147033,1.1444170475006104,285.0116882324219,284.95001220703125,301.973876953125,291.671875,298.53582763671875,297.2198791503906,285.0110778808594,1.0,0.7113447189331055,0.3684521913528442,0.3684521913528442,1.0,1.0,-3.620980978012085,1.0020219087600708,2.6189589500427246,0.1887086480855941,0.9935297966003418,0.9935297966003418,0.0,270.1444702148437,277.0,58277.4453125,0.0,4378.662109375,1.0,279.44293212890625,283.0711975097656,294.6498413085937,298.3669128417969,293.1499938964844,293.1499938964844,279.1499938964844,33726.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683732390403748,1.0,0.0,0.0,3.839920520782471,3.8399460315704346,9.838701089392998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.388671875,0.0,1737.012451171875,1895.4371337890625,0.0,4026.864501953125,0.9465936422348022,1.0,0.0,3.0,1.0,0.0
18197340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7678940892219543,0.3937532603740692,0.3600980937480926,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9219976663589478,0.6872273683547974,0.6541339755058289,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8765735626220703,0.5949834585189819,0.4188792407512665,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070023655891418,0.4572638869285583,0.4386580884456634,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6601535081863403,0.2474139034748077,1.1447070837020874,284.8907165527344,284.95001220703125,301.9956359863281,291.6568603515625,298.534912109375,297.2145080566406,284.8921813964844,1.0,0.7131448984146118,0.3676991760730743,0.3676991760730743,1.0,1.0,-3.6228396892547607,1.000234842300415,2.6226048469543457,0.1866596788167953,0.8889877200126648,0.8889877200126648,0.0,273.4488830566406,280.0,59080.33203125,0.0,4404.166015625,1.0,279.156005859375,282.92645263671875,294.6837158203125,298.5189514160156,293.1499938964844,293.1499938964844,279.45001220703125,38759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977470338344574,1.0,0.0,0.0,3.7427923679351807,3.742817878723145,9.347269838144712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.42919921875,0.0,1660.0494384765625,1895.4371337890625,0.0,4106.69580078125,0.9279091358184814,1.0,0.0,3.0,1.0,0.0
18197400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7678940892219543,0.3937532603740692,0.3600980937480926,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9219976663589478,0.6872273683547974,0.6541339755058289,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8765735626220703,0.5949834585189819,0.4188792407512665,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070023655891418,0.4572638869285583,0.4386580884456634,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6601535081863403,0.2474139034748077,1.1447070837020874,284.8907165527344,284.95001220703125,301.9956359863281,291.6568603515625,298.534912109375,297.2145080566406,284.8921813964844,1.0,0.7131448984146118,0.3676991760730743,0.3676991760730743,1.0,1.0,-3.6228396892547607,1.000234842300415,2.6226048469543457,0.1866596788167953,0.8889877200126648,0.8889877200126648,0.0,273.4488830566406,280.0,59080.33203125,0.0,4404.166015625,1.0,279.156005859375,282.92645263671875,294.6837158203125,298.5189514160156,293.1499938964844,293.1499938964844,279.45001220703125,38759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977470338344574,1.0,0.0,0.0,3.7427923679351807,3.742817878723145,9.347269838144712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.42919921875,0.0,1660.0494384765625,1895.4371337890625,0.0,4106.69580078125,0.9279091358184814,1.0,0.0,3.0,1.0,0.0
18197460,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7660290598869324,0.3938156962394714,0.3599595725536346,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.919506013393402,0.6874292492866516,0.6540716886520386,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8760467767715454,0.5983389616012573,0.4210289120674133,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8053470849990845,0.4578226208686828,0.4390309453010559,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6587023735046387,0.2475856989622116,1.1452326774597168,285.0111999511719,284.95001220703125,302.0142517089844,291.64111328125,298.54052734375,297.218994140625,285.0105895996094,1.0,0.7149275541305542,0.3669895827770233,0.3669895827770233,1.0,1.0,-3.626254081726074,0.9990875720977784,2.627166509628296,0.1846263110637664,0.9921677708625792,0.9921677708625792,0.0,276.208251953125,283.0,58228.49609375,0.0,4430.59521484375,1.0,279.44293212890625,283.0709533691406,294.6190795898437,298.3330993652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693351984024048,1.0,0.0,0.0,3.83691668510437,3.836942195892334,9.823313575907378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.458984375,0.0,1733.4261474609375,1895.4371337890625,0.0,4035.35009765625,0.945920705795288,1.0,0.0,3.0,1.0,0.0
18197520,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7660290598869324,0.3938156962394714,0.3599595725536346,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.919506013393402,0.6874292492866516,0.6540716886520386,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8760467767715454,0.5983389616012573,0.4210289120674133,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8053470849990845,0.4578226208686828,0.4390309453010559,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6587023735046387,0.2475856989622116,1.1452326774597168,285.0111999511719,284.95001220703125,302.0142517089844,291.64111328125,298.54052734375,297.218994140625,285.0105895996094,1.0,0.7149275541305542,0.3669895827770233,0.3669895827770233,1.0,1.0,-3.626254081726074,0.9990875720977784,2.627166509628296,0.1846263110637664,0.9921677708625792,0.9921677708625792,0.0,276.208251953125,283.0,58228.49609375,0.0,4430.59521484375,1.0,279.44293212890625,283.0709533691406,294.6190795898437,298.3330993652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693351984024048,1.0,0.0,0.0,3.83691668510437,3.836942195892334,9.823313575907378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.458984375,0.0,1733.4261474609375,1895.4371337890625,0.0,4035.35009765625,0.945920705795288,1.0,0.0,3.0,1.0,0.0
18197580,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635788321495056,0.3928515911102295,0.3595098257064819,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9163194894790648,0.6864453554153442,0.6536471843719482,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8748531341552734,0.6004956364631653,0.4228655397891998,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031545877456665,0.4576082825660705,0.4392119944095611,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6568721532821655,0.2473384737968444,1.1454696655273438,284.8907165527344,284.95001220703125,302.02935791015625,291.6245422363281,298.537841796875,297.2135314941406,284.8922119140625,1.0,0.716696560382843,0.3662799894809723,0.3662799894809723,1.0,1.0,-3.6279261112213135,0.9973701238632202,2.630556106567383,0.1826789081096649,0.8877900838851929,0.8877900838851929,0.0,279.5123291015625,286.0,59020.4453125,0.0,4455.64599609375,1.0,279.1560363769531,282.9270324707031,294.6515197753906,298.48309326171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784578680992126,1.0,0.0,0.0,3.738448619842529,3.738473892211914,9.325585210717692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.73583984375,0.0,1655.1822509765625,1895.4371337890625,0.0,4115.30419921875,0.9269625544548036,1.0,0.0,3.0,1.0,0.0
18197640,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635788321495056,0.3928515911102295,0.3595098257064819,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9163194894790648,0.6864453554153442,0.6536471843719482,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8748531341552734,0.6004956364631653,0.4228655397891998,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031545877456665,0.4576082825660705,0.4392119944095611,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6568721532821655,0.2473384737968444,1.1454696655273438,284.8907165527344,284.95001220703125,302.02935791015625,291.6245422363281,298.537841796875,297.2135314941406,284.8922119140625,1.0,0.716696560382843,0.3662799894809723,0.3662799894809723,1.0,1.0,-3.6279261112213135,0.9973701238632202,2.630556106567383,0.1826789081096649,0.8877900838851929,0.8877900838851929,0.0,279.5123291015625,286.0,59020.4453125,0.0,4455.64599609375,1.0,279.1560363769531,282.9270324707031,294.6515197753906,298.48309326171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784578680992126,1.0,0.0,0.0,3.738448619842529,3.738473892211914,9.325585210717692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.73583984375,0.0,1655.1822509765625,1895.4371337890625,0.0,4115.30419921875,0.9269625544548036,1.0,0.0,3.0,1.0,0.0
18197700,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7623575329780579,0.3927888572216034,0.3592478632926941,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9147289395332336,0.6863924860954285,0.6533499956130981,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8742639422416687,0.6020541191101074,0.4237587749958038,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8020391464233398,0.4577900469303131,0.4392314851284027,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6559210419654846,0.2473533749580383,1.1452722549438477,285.0126953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5389099121094,297.2146911621094,285.0146179199219,1.0,0.7174993753433228,0.3659251630306244,0.3659251630306244,1.0,1.0,-3.628106355667114,0.9963080286979676,2.631798267364502,0.1814888268709182,0.9702783823013306,0.9702783823013306,0.0,281.1093444824219,286.0,58082.86328125,0.0,4466.05517578125,1.0,279.40350341796875,283.07330322265625,294.5866394042969,298.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34610.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972492814064026,1.0,0.0,0.0,3.77494478225708,3.7749698162078857,9.508554512649424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.521484375,0.0,1665.920654296875,1895.4371337890625,0.0,4063.13232421875,0.9337966442108154,1.0,0.0,3.0,1.0,0.0
18197760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7617722749710083,0.3929127752780914,0.3593654632568359,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.91389262676239,0.6865583062171936,0.6535053253173828,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8743174076080322,0.6037499904632568,0.4249602258205414,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8015234470367432,0.4581564962863922,0.4395711421966553,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.655460774898529,0.2474966645240783,1.1459304094314575,285.0108947753906,284.95001220703125,302.04058837890625,291.6070861816406,298.5411682128906,297.2176208496094,285.0099182128906,1.0,0.7184453010559082,0.3655781149864197,0.3655781149864197,1.0,1.0,-3.631077289581299,0.996157169342041,2.634920120239258,0.1806275993585586,0.9904454946517944,0.9904454946517944,0.0,282.28466796875,289.0,58160.3671875,0.0,4481.51318359375,1.0,279.4439392089844,283.0711364746094,294.5842590332031,298.29443359375,293.1499938964844,293.1499938964844,279.1499938964844,33694.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970296025276184,1.0,0.0,0.0,3.833885431289673,3.8339109420776367,9.807798733163509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.0703125,0.0,1729.4149169921875,1895.4371337890625,0.0,4043.815673828125,0.9449783563613892,1.0,0.0,3.0,1.0,0.0
18197820,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7594097256660461,0.3919557929039001,0.3589282035827636,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9108047485351562,0.6854466199874878,0.6529768705368042,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8730668425559998,0.6056600213050842,0.4266515970230102,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7993836402893066,0.4579378068447113,0.4397529661655426,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6536865830421448,0.2472348064184188,1.1461217403411863,284.89068603515625,284.95001220703125,302.0475769042969,291.5886535644531,298.5356140136719,297.2113037109375,284.89215087890625,1.0,0.7201710343360901,0.3648840188980102,0.3648840188980102,1.0,1.0,-3.632410764694214,0.994373857975006,2.6380369663238525,0.1786841005086898,0.886037290096283,0.886037290096283,0.0,285.603515625,292.0,58937.390625,0.0,4505.77685546875,1.0,279.1560974121094,282.9281921386719,294.6157531738281,298.4423522949219,293.1499938964844,293.1499938964844,279.45001220703125,38828.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794896841049194,1.0,0.0,0.0,3.732060432434082,3.732085943222046,9.293742664340244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9619140625,0.0,1648.0372314453125,1895.4371337890625,0.0,4124.2861328125,0.9255664944648744,1.0,0.0,3.0,1.0,0.0
18197880,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7594097256660461,0.3919557929039001,0.3589282035827636,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9108047485351562,0.6854466199874878,0.6529768705368042,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8730668425559998,0.6056600213050842,0.4266515970230102,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7993836402893066,0.4579378068447113,0.4397529661655426,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6536865830421448,0.2472348064184188,1.1461217403411863,284.89068603515625,284.95001220703125,302.0475769042969,291.5886535644531,298.5356140136719,297.2113037109375,284.89215087890625,1.0,0.7201710343360901,0.3648840188980102,0.3648840188980102,1.0,1.0,-3.632410764694214,0.994373857975006,2.6380369663238525,0.1786841005086898,0.886037290096283,0.886037290096283,0.0,285.603515625,292.0,58937.390625,0.0,4505.77685546875,1.0,279.1560974121094,282.9281921386719,294.6157531738281,298.4423522949219,293.1499938964844,293.1499938964844,279.45001220703125,38828.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794896841049194,1.0,0.0,0.0,3.732060432434082,3.732085943222046,9.293742664340244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9619140625,0.0,1648.0372314453125,1895.4371337890625,0.0,4124.2861328125,0.9255664944648744,1.0,0.0,3.0,1.0,0.0
18197940,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7576711773872375,0.3920164704322815,0.3587946891784668,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.908452808856964,0.6854297518730164,0.6527195572853088,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8724505305290222,0.6086990237236023,0.4285871088504791,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7977949380874634,0.4584792554378509,0.4401143193244934,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6523147821426392,0.2473751902580261,1.1465259790420532,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.53594970703125,297.2146301269531,285.0088195800781,1.0,0.7218686938285828,0.3641899228096008,0.3641899228096008,1.0,1.0,-3.635179281234741,0.9930570125579834,2.642122268676758,0.1766055673360824,0.9874679446220398,0.9874679446220398,0.0,288.383544921875,295.0,58071.91796875,0.0,4530.7060546875,1.0,279.4428405761719,283.071533203125,294.5473022460937,298.2518005371094,293.1499938964844,293.1499938964844,279.1499938964844,33758.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713913202285768,1.0,0.0,0.0,3.82590651512146,3.825932025909424,9.767018127604388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9013671875,0.0,1720.24267578125,1895.4371337890625,0.0,4053.453369140625,0.9434483051300048,1.0,0.0,3.0,1.0,0.0
18198000,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7576711773872375,0.3920164704322815,0.3587946891784668,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.908452808856964,0.6854297518730164,0.6527195572853088,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8724505305290222,0.6086990237236023,0.4285871088504791,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7977949380874634,0.4584792554378509,0.4401143193244934,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6523147821426392,0.2473751902580261,1.1465259790420532,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.53594970703125,297.2146301269531,285.0088195800781,1.0,0.7218686938285828,0.3641899228096008,0.3641899228096008,1.0,1.0,-3.635179281234741,0.9930570125579834,2.642122268676758,0.1766055673360824,0.9874679446220398,0.9874679446220398,0.0,288.383544921875,295.0,58071.91796875,0.0,4530.7060546875,1.0,279.4428405761719,283.071533203125,294.5473022460937,298.2518005371094,293.1499938964844,293.1499938964844,279.1499938964844,33758.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713913202285768,1.0,0.0,0.0,3.82590651512146,3.825932025909424,9.767018127604388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9013671875,0.0,1720.24267578125,1895.4371337890625,0.0,4053.453369140625,0.9434483051300048,1.0,0.0,3.0,1.0,0.0
18198060,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7553853392601013,0.3910587728023529,0.3583476543426513,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9055175185203552,0.6842353940010071,0.652093768119812,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8711925148963928,0.6105147004127502,0.4301905035972595,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7957043051719666,0.458248496055603,0.4402791261672973,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6505919098854065,0.2470967173576355,1.146625280380249,284.89117431640625,284.95001220703125,302.04998779296875,291.5550537109375,298.5284118652344,297.2082824707031,284.8926696777344,1.0,0.7235434651374817,0.3635000586509704,0.3635000586509704,1.0,1.0,-3.636146545410156,0.9911648631095886,2.644981622695923,0.1746172159910202,0.8839728832244873,0.8839728832244873,0.0,291.7029113769531,298.0,58835.6015625,0.0,4554.0029296875,1.0,279.1561584472656,282.9306030273437,294.5793151855469,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800275564193726,1.0,0.0,0.0,3.723243951797485,3.723268985748291,9.24988341921562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.23046875,0.0,1638.0625,1895.4371337890625,0.0,4128.962890625,0.9236443042755128,1.0,0.0,3.0,1.0,0.0
18198120,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7553853392601013,0.3910587728023529,0.3583476543426513,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9055175185203552,0.6842353940010071,0.652093768119812,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8711925148963928,0.6105147004127502,0.4301905035972595,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7957043051719666,0.458248496055603,0.4402791261672973,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6505919098854065,0.2470967173576355,1.146625280380249,284.89117431640625,284.95001220703125,302.04998779296875,291.5550537109375,298.5284118652344,297.2082824707031,284.8926696777344,1.0,0.7235434651374817,0.3635000586509704,0.3635000586509704,1.0,1.0,-3.636146545410156,0.9911648631095886,2.644981622695923,0.1746172159910202,0.8839728832244873,0.8839728832244873,0.0,291.7029113769531,298.0,58835.6015625,0.0,4554.0029296875,1.0,279.1561584472656,282.9306030273437,294.5793151855469,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800275564193726,1.0,0.0,0.0,3.723243951797485,3.723268985748291,9.24988341921562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.23046875,0.0,1638.0625,1895.4371337890625,0.0,4128.962890625,0.9236443042755128,1.0,0.0,3.0,1.0,0.0
18198180,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7537293434143066,0.3911229372024536,0.3582176566123962,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9033328294754028,0.6841595768928528,0.6517792344093323,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8706048130989075,0.6135011911392212,0.4320859909057617,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7941765785217285,0.4587830007076263,0.4406337738037109,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6492788195610046,0.247227743268013,1.1469815969467163,285.01025390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5281982421875,297.2117004394531,285.0096435546875,1.0,0.7252032160758972,0.3628102242946625,0.3628102242946625,1.0,1.0,-3.638736486434937,0.989797830581665,2.6489386558532715,0.1725134700536728,0.9859129786491394,0.9859129786491394,0.0,294.4623107910156,301.0,58002.72265625,0.0,4578.36767578125,1.0,279.4428100585937,283.0737609863281,294.5244445800781,298.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,33718.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706697463989258,1.0,0.0,0.0,3.818850517272949,3.818875789642334,9.731024874781724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.935546875,0.0,1711.4052734375,1895.4371337890625,0.0,4047.10546875,0.9418389797210692,1.0,0.0,3.0,1.0,0.0
18198240,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7537293434143066,0.3911229372024536,0.3582176566123962,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9033328294754028,0.6841595768928528,0.6517792344093323,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8706048130989075,0.6135011911392212,0.4320859909057617,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7941765785217285,0.4587830007076263,0.4406337738037109,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6492788195610046,0.247227743268013,1.1469815969467163,285.01025390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5281982421875,297.2117004394531,285.0096435546875,1.0,0.7252032160758972,0.3628102242946625,0.3628102242946625,1.0,1.0,-3.638736486434937,0.989797830581665,2.6489386558532715,0.1725134700536728,0.9859129786491394,0.9859129786491394,0.0,294.4623107910156,301.0,58002.72265625,0.0,4578.36767578125,1.0,279.4428100585937,283.0737609863281,294.5244445800781,298.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,33718.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706697463989258,1.0,0.0,0.0,3.818850517272949,3.818875789642334,9.731024874781724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.935546875,0.0,1711.4052734375,1895.4371337890625,0.0,4047.10546875,0.9418389797210692,1.0,0.0,3.0,1.0,0.0
18198300,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7529325485229492,0.3907490074634552,0.3581924438476562,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9022935032844543,0.683671236038208,0.6516862511634827,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8703172206878662,0.6144893765449524,0.4330454468727112,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7934561371803284,0.4587646722793579,0.440879613161087,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6486820578575134,0.2471555173397064,1.1474618911743164,284.8803405761719,284.95001220703125,302.04998779296875,291.55523681640625,298.5253295898437,297.2096862792969,284.8776550292969,1.0,0.7261031270027161,0.3624652922153473,0.3624652922153473,1.0,1.0,-3.640629529953003,0.9892955422401428,2.651334047317505,0.1716581881046295,0.8981342315673828,0.8981342315673828,0.0,295.892578125,301.0,59023.3515625,0.0,4592.52685546875,1.0,279.19384765625,282.9164428710937,294.58319091796875,298.4423217773437,293.1499938964844,293.1499938964844,279.1499938964844,37136.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764548540115356,1.0,0.0,0.0,3.797367572784424,3.797393083572388,9.621849130780902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9521484375,0.0,1712.2314453125,1895.4371337890625,0.0,4097.83154296875,0.9372892379760742,1.0,0.0,3.0,1.0,0.0
