time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198360,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7515472173690796,0.3901769816875458,0.3577798008918762,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9006063938140869,0.6829219460487366,0.6511096358299255,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8693946599960327,0.6152618527412415,0.4336527585983276,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7921625971794128,0.4585497081279754,0.4407951235771179,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6476325392723083,0.2469454407691955,1.147056221961975,284.8930969238281,284.95001220703125,302.04998779296875,291.5605773925781,298.5208740234375,297.20556640625,284.8947448730469,1.0,0.7268477082252502,0.3621366918087005,0.3621366918087005,1.0,1.0,-3.6395840644836426,0.9879118800163268,2.651672124862671,0.170542910695076,0.8842997550964355,0.8842997550964355,0.0,297.7620544433594,304.0,58811.16796875,0.0,4601.24365234375,1.0,279.15625,282.933349609375,294.5799865722656,298.3900451660156,293.1499938964844,293.1499938964844,279.45001220703125,38783.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782387018203736,1.0,0.0,0.0,3.718944311141968,3.718969583511353,9.2285330310915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.1982421875,0.0,1632.452392578125,1895.4371337890625,0.0,4113.39501953125,0.9226864576339722,1.0,0.0,3.0,1.0,0.0
18198420,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7499615550041199,0.3902445137500763,0.3576534986495971,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8985102772712708,0.6827964782714844,0.650749683380127,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8688240647315979,0.6181913614273071,0.4355078935623169,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7906862497329712,0.459077924489975,0.4411442577838897,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.64637291431427,0.247071698307991,1.1473921537399292,285.012451171875,284.95001220703125,302.04998779296875,291.5786437988281,298.5208435058594,297.2090759277344,285.0118713378906,1.0,0.7284820079803467,0.3614795207977295,0.3614795207977295,1.0,1.0,-3.6420438289642334,0.9866013526916504,2.655442476272583,0.1685109585523605,0.9877590537071228,0.9877590537071228,0.0,300.5151672363281,307.0,58028.14453125,0.0,4625.259765625,1.0,279.4427795410156,283.0758361816406,294.5474853515625,298.2374572753906,293.1499938964844,293.1499938964844,279.1499938964844,33629.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682583212852478,1.0,0.0,0.0,3.818315744400024,3.818341016769409,9.728300938149914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.189453125,0.0,1710.0626220703125,1895.4371337890625,0.0,4025.85009765625,0.9416653513908386,1.0,0.0,3.0,1.0,0.0
18198480,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7499615550041199,0.3902445137500763,0.3576534986495971,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8985102772712708,0.6827964782714844,0.650749683380127,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8688240647315979,0.6181913614273071,0.4355078935623169,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7906862497329712,0.459077924489975,0.4411442577838897,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.64637291431427,0.247071698307991,1.1473921537399292,285.012451171875,284.95001220703125,302.04998779296875,291.5786437988281,298.5208435058594,297.2090759277344,285.0118713378906,1.0,0.7284820079803467,0.3614795207977295,0.3614795207977295,1.0,1.0,-3.6420438289642334,0.9866013526916504,2.655442476272583,0.1685109585523605,0.9877590537071228,0.9877590537071228,0.0,300.5151672363281,307.0,58028.14453125,0.0,4625.259765625,1.0,279.4427795410156,283.0758361816406,294.5474853515625,298.2374572753906,293.1499938964844,293.1499938964844,279.1499938964844,33629.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682583212852478,1.0,0.0,0.0,3.818315744400024,3.818341016769409,9.728300938149914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.189453125,0.0,1710.0626220703125,1895.4371337890625,0.0,4025.85009765625,0.9416653513908386,1.0,0.0,3.0,1.0,0.0
18198540,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7478576302528381,0.3892974257469177,0.3572163879871368,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8958343863487244,0.6815053224563599,0.6500316262245178,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8676335215568542,0.6198750734329224,0.4370253384113312,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.788727343082428,0.4588322043418884,0.4412961900234222,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6447858214378357,0.2467818409204483,1.1474401950836182,284.89434814453125,284.95001220703125,302.04998779296875,291.6058349609375,298.5136413574219,297.2029724121094,284.89581298828125,1.0,0.7301012873649597,0.360822319984436,0.360822319984436,1.0,1.0,-3.6427314281463614,0.9847157597541808,2.658015727996826,0.1665639728307724,0.8867444396018982,0.8867444396018982,0.0,303.8172607421875,310.0,58894.4921875,0.0,4647.7333984375,1.0,279.1561584472656,282.9333190917969,294.6233825683594,298.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,38632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975502073764801,1.0,0.0,0.0,3.7243998050689697,3.7244250774383545,9.255627446691506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.228515625,0.0,1637.626708984375,1895.4371337890625,0.0,4089.50390625,0.9237443804740906,1.0,0.0,3.0,1.0,0.0
18198600,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7478576302528381,0.3892974257469177,0.3572163879871368,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8958343863487244,0.6815053224563599,0.6500316262245178,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8676335215568542,0.6198750734329224,0.4370253384113312,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.788727343082428,0.4588322043418884,0.4412961900234222,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6447858214378357,0.2467818409204483,1.1474401950836182,284.89434814453125,284.95001220703125,302.04998779296875,291.6058349609375,298.5136413574219,297.2029724121094,284.89581298828125,1.0,0.7301012873649597,0.360822319984436,0.360822319984436,1.0,1.0,-3.6427314281463614,0.9847157597541808,2.658015727996826,0.1665639728307724,0.8867444396018982,0.8867444396018982,0.0,303.8172607421875,310.0,58894.4921875,0.0,4647.7333984375,1.0,279.1561584472656,282.9333190917969,294.6233825683594,298.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,38632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975502073764801,1.0,0.0,0.0,3.7243998050689697,3.7244250774383545,9.255627446691506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.228515625,0.0,1637.626708984375,1895.4371337890625,0.0,4089.50390625,0.9237443804740906,1.0,0.0,3.0,1.0,0.0
18198660,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7463289499282837,0.3893643617630005,0.3570885956287384,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8937708139419556,0.681327223777771,0.6496214866638184,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8670657873153687,0.6227371096611023,0.4388312995433807,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.787290632724762,0.4593490660190582,0.4416336119174957,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6435680985450745,0.246900275349617,1.1477389335632324,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5137939453125,297.2064819335937,285.0140686035156,1.0,0.7317078113555908,0.3602075576782226,0.3602075576782226,1.0,1.0,-3.645011186599731,0.9834739565849304,2.661537170410156,0.1646266132593155,0.9918884038925172,0.9918884038925172,0.0,306.57135009765625,313.0,58142.375,0.0,4671.29931640625,1.0,279.4428100585937,283.076416015625,294.60870361328125,298.3013916015625,293.1499938964844,293.1499938964844,279.1499938964844,33563.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652231335639954,1.0,0.0,0.0,3.8252437114715576,3.8252689838409424,9.763634807313792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9326171875,0.0,1717.9127197265625,1895.4371337890625,0.0,3999.006103515625,0.9431870579719543,1.0,0.0,3.0,1.0,0.0
18198720,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7463289499282837,0.3893643617630005,0.3570885956287384,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8937708139419556,0.681327223777771,0.6496214866638184,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8670657873153687,0.6227371096611023,0.4388312995433807,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.787290632724762,0.4593490660190582,0.4416336119174957,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6435680985450745,0.246900275349617,1.1477389335632324,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5137939453125,297.2064819335937,285.0140686035156,1.0,0.7317078113555908,0.3602075576782226,0.3602075576782226,1.0,1.0,-3.645011186599731,0.9834739565849304,2.661537170410156,0.1646266132593155,0.9918884038925172,0.9918884038925172,0.0,306.57135009765625,313.0,58142.375,0.0,4671.29931640625,1.0,279.4428100585937,283.076416015625,294.60870361328125,298.3013916015625,293.1499938964844,293.1499938964844,279.1499938964844,33563.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652231335639954,1.0,0.0,0.0,3.8252437114715576,3.8252689838409424,9.763634807313792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9326171875,0.0,1717.9127197265625,1895.4371337890625,0.0,3999.006103515625,0.9431870579719543,1.0,0.0,3.0,1.0,0.0
18198780,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7442992925643921,0.3884140849113464,0.356652557849884,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8911457657814026,0.6799827814102173,0.6488572955131531,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8658924102783203,0.6243367791175842,0.4402964413166046,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7853860855102539,0.459088385105133,0.4417752027511596,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6420366168022156,0.2466017603874206,1.1477580070495603,284.894775390625,284.95001220703125,302.04998779296875,291.68438720703125,298.5067749023437,297.20037841796875,284.896240234375,1.0,0.7333003282546997,0.3595927953720093,0.3595927953720093,1.0,1.0,-3.6455345153808594,0.9816684126853944,2.6638660430908203,0.1627845615148544,0.8906989097595215,0.8906989097595215,0.0,309.87335205078125,316.0,59062.875,0.0,4693.333984375,1.0,279.1560974121094,282.9311828613281,294.700927734375,298.5174255371094,293.1499938964844,293.1499938964844,279.45001220703125,38504.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722728729248048,1.0,0.0,0.0,3.73710036277771,3.737125635147095,9.318860634266456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.53857421875,0.0,1651.4339599609375,1895.4371337890625,0.0,4061.200927734375,0.9264751076698304,1.0,0.0,3.0,1.0,0.0
18198840,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7442992925643921,0.3884140849113464,0.356652557849884,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8911457657814026,0.6799827814102173,0.6488572955131531,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8658924102783203,0.6243367791175842,0.4402964413166046,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7853860855102539,0.459088385105133,0.4417752027511596,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6420366168022156,0.2466017603874206,1.1477580070495603,284.894775390625,284.95001220703125,302.04998779296875,291.68438720703125,298.5067749023437,297.20037841796875,284.896240234375,1.0,0.7333003282546997,0.3595927953720093,0.3595927953720093,1.0,1.0,-3.6455345153808594,0.9816684126853944,2.6638660430908203,0.1627845615148544,0.8906989097595215,0.8906989097595215,0.0,309.87335205078125,316.0,59062.875,0.0,4693.333984375,1.0,279.1560974121094,282.9311828613281,294.700927734375,298.5174255371094,293.1499938964844,293.1499938964844,279.45001220703125,38504.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722728729248048,1.0,0.0,0.0,3.73710036277771,3.737125635147095,9.318860634266456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.53857421875,0.0,1651.4339599609375,1895.4371337890625,0.0,4061.200927734375,0.9264751076698304,1.0,0.0,3.0,1.0,0.0
18198900,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.743278980255127,0.3883495330810547,0.3563929796218872,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8898184895515442,0.679747462272644,0.6483921408653259,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8653059601783752,0.6256340146064758,0.4409990906715393,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7844096422195435,0.4592451453208923,0.441772311925888,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6412315964698792,0.2465899139642715,1.1474467515945437,285.0171813964844,284.95001220703125,302.04998779296875,291.7084655761719,298.5060119628906,297.2010803222656,285.0191955566406,1.0,0.7340152859687805,0.3592854142189026,0.3592854142189026,1.0,1.0,-3.6451220512390137,0.9805601835250854,2.6645617485046387,0.1616475284099578,0.9748495817184448,0.9748495817184448,0.0,311.469970703125,316.0,58182.9453125,0.0,4702.1328125,1.0,279.40350341796875,283.0772399902344,294.6679382324219,298.3266296386719,293.1499938964844,293.1499938964844,279.45001220703125,34409.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965149462223053,1.0,0.0,0.0,3.777174949645996,3.7771999835968018,9.519792456558208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8369140625,0.0,1666.9954833984375,1895.4371337890625,0.0,3998.353759765625,0.9341391324996948,1.0,0.0,3.0,1.0,0.0
18198960,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7428076863288879,0.3884768784046173,0.356511503458023,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8890987634658813,0.6797507405281067,0.648385763168335,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8653079867362976,0.6271248459815979,0.4420399963855743,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7839725613594055,0.4595900475978851,0.4420909881591797,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6408466696739197,0.2467106580734253,1.1479979753494265,285.0171203613281,284.95001220703125,302.04998779296875,291.7341003417969,298.5069274902344,297.2038269042969,285.0162658691406,1.0,0.7348751425743103,0.3589862883090973,0.3589862883090973,1.0,1.0,-3.647552251815796,0.9803685545921326,2.6671836376190186,0.1608304679393768,0.9979889392852784,0.9979889392852784,0.0,312.6396789550781,319.0,58327.3125,0.0,4716.283203125,1.0,279.4440002441406,283.0758972167969,294.6995849609375,298.4013366699219,293.1499938964844,293.1499938964844,279.1499938964844,33481.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617614150047302,1.0,0.0,0.0,3.83978271484375,3.839808225631714,9.837995094130747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.9267578125,0.0,1734.91943359375,1895.4371337890625,0.0,3968.271484375,0.9461854696273804,1.0,0.0,3.0,1.0,0.0
18199020,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7408577799797058,0.3875226676464081,0.3560831248760223,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8865381479263306,0.6783551573753357,0.6475859880447388,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8641621470451355,0.6286370158195496,0.4434578418731689,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7821313142776489,0.4593133926391601,0.4422266185283661,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6393753290176392,0.2464044392108917,1.1480029821395874,284.8946838378906,284.95001220703125,302.04998779296875,291.78973388671875,298.4999389648437,297.1977233886719,284.8961181640625,1.0,0.7364419102668762,0.3583880662918091,0.3583880662918091,1.0,1.0,-3.647961139678955,0.97857666015625,2.669384479522705,0.1590190231800079,0.8959329724311829,0.8959329724311829,0.0,315.9305419921875,322.0,59301.37109375,0.0,4737.9462890625,1.0,279.156005859375,282.92742919921875,294.8056030273437,298.6347045898437,293.1499938964844,293.1499938964844,279.45001220703125,38379.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968723714351654,1.0,0.0,0.0,3.7558443546295166,3.755869865417481,9.41257496833714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.416015625,0.0,1672.4617919921875,1895.4371337890625,0.0,4029.957275390625,0.9305750131607056,1.0,0.0,3.0,1.0,0.0
18199080,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7408577799797058,0.3875226676464081,0.3560831248760223,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8865381479263306,0.6783551573753357,0.6475859880447388,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8641621470451355,0.6286370158195496,0.4434578418731689,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7821313142776489,0.4593133926391601,0.4422266185283661,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6393753290176392,0.2464044392108917,1.1480029821395874,284.8946838378906,284.95001220703125,302.04998779296875,291.78973388671875,298.4999389648437,297.1977233886719,284.8961181640625,1.0,0.7364419102668762,0.3583880662918091,0.3583880662918091,1.0,1.0,-3.647961139678955,0.97857666015625,2.669384479522705,0.1590190231800079,0.8959329724311829,0.8959329724311829,0.0,315.9305419921875,322.0,59301.37109375,0.0,4737.9462890625,1.0,279.156005859375,282.92742919921875,294.8056030273437,298.6347045898437,293.1499938964844,293.1499938964844,279.45001220703125,38379.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968723714351654,1.0,0.0,0.0,3.7558443546295166,3.755869865417481,9.41257496833714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.416015625,0.0,1672.4617919921875,1895.4371337890625,0.0,4029.957275390625,0.9305750131607056,1.0,0.0,3.0,1.0,0.0
18199140,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.739417314529419,0.3875881135463714,0.3559455573558807,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8845219016075134,0.6780568957328796,0.6470627188682556,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8635520339012146,0.6312562227249146,0.4451117515563965,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7807565927505493,0.459806352853775,0.4425342082977295,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6382221579551697,0.2465057373046875,1.148215413093567,285.018798828125,284.95001220703125,302.04998779296875,291.85040283203125,298.4998474121094,297.2007751464844,285.0182800292969,1.0,0.7379855513572693,0.3577898442745209,0.3577898442745209,1.0,1.0,-3.6497702598571777,0.9772350192070008,2.672535181045532,0.1570600271224975,1.0,1.0,0.0,318.697998046875,325.0,58571.5546875,0.0,4760.3486328125,1.0,279.44305419921875,283.0741577148437,294.8163757324219,298.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33590.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581656455993652,1.0,0.0,0.0,3.85595965385437,3.855985164642334,9.921063792717175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.5703125,0.0,1755.56494140625,1895.4371337890625,0.0,3936.217529296875,0.9500057697296144,1.0,0.0,3.0,1.0,0.0
18199200,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.739417314529419,0.3875881135463714,0.3559455573558807,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8845219016075134,0.6780568957328796,0.6470627188682556,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8635520339012146,0.6312562227249146,0.4451117515563965,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7807565927505493,0.459806352853775,0.4425342082977295,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6382221579551697,0.2465057373046875,1.148215413093567,285.018798828125,284.95001220703125,302.04998779296875,291.85040283203125,298.4998474121094,297.2007751464844,285.0182800292969,1.0,0.7379855513572693,0.3577898442745209,0.3577898442745209,1.0,1.0,-3.6497702598571777,0.9772350192070008,2.672535181045532,0.1570600271224975,1.0,1.0,0.0,318.697998046875,325.0,58571.5546875,0.0,4760.3486328125,1.0,279.44305419921875,283.0741577148437,294.8163757324219,298.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33590.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581656455993652,1.0,0.0,0.0,3.85595965385437,3.855985164642334,9.921063792717175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.5703125,0.0,1755.56494140625,1895.4371337890625,0.0,3936.217529296875,0.9500057697296144,1.0,0.0,3.0,1.0,0.0
18199260,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7375051379203796,0.3866387009620666,0.3555144071578979,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8819621205329895,0.6765701770782471,0.6461732387542725,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8623024225234985,0.6324792504310608,0.4463356137275696,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.778940737247467,0.4595233798027038,0.4426591694355011,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6367740631103516,0.2461878508329391,1.148167371749878,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4922790527344,297.1938781738281,284.8973999023437,1.0,0.7395099997520447,0.3571932911872864,0.3571932911872864,1.0,1.0,-3.649757862091065,0.9753137230873108,2.6744441986083984,0.1551993936300277,0.902800977230072,0.902800977230072,0.0,322.0205993652344,328.0,59586.65625,0.0,4781.03076171875,1.0,279.1569519042969,282.92462158203125,294.929931640625,298.77557373046875,293.1499938964844,293.1499938964844,278.8500061035156,38166.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964919090270996,1.0,0.0,0.0,3.778354644775391,3.7783803939819336,9.525739983473612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3828125,0.0,1697.49267578125,1895.4371337890625,0.0,3996.311767578125,0.9355944991111756,1.0,0.0,3.0,1.0,0.0
18199320,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7375051379203796,0.3866387009620666,0.3555144071578979,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8819621205329895,0.6765701770782471,0.6461732387542725,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8623024225234985,0.6324792504310608,0.4463356137275696,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.778940737247467,0.4595233798027038,0.4426591694355011,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6367740631103516,0.2461878508329391,1.148167371749878,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4922790527344,297.1938781738281,284.8973999023437,1.0,0.7395099997520447,0.3571932911872864,0.3571932911872864,1.0,1.0,-3.649757862091065,0.9753137230873108,2.6744441986083984,0.1551993936300277,0.902800977230072,0.902800977230072,0.0,322.0205993652344,328.0,59586.65625,0.0,4781.03076171875,1.0,279.1569519042969,282.92462158203125,294.929931640625,298.77557373046875,293.1499938964844,293.1499938964844,278.8500061035156,38166.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964919090270996,1.0,0.0,0.0,3.778354644775391,3.7783803939819336,9.525739983473612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3828125,0.0,1697.49267578125,1895.4371337890625,0.0,3996.311767578125,0.9355944991111756,1.0,0.0,3.0,1.0,0.0
18199380,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7351142168045044,0.3855931758880615,0.3546422123908996,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8788501024246216,0.6748627424240112,0.6446520090103149,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8605257272720337,0.6335773468017578,0.44713294506073,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7766107320785522,0.4590419828891754,0.442312091588974,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6348775029182434,0.2456768453121185,1.1465442180633545,284.8820495605469,284.95001220703125,302.04998779296875,291.9837951660156,298.4840393066406,297.18634033203125,284.8838806152344,1.0,0.7406630516052246,0.3565967679023742,0.3565967679023742,1.0,1.0,-3.645465612411499,0.972060203552246,2.673405408859253,0.1528027057647705,0.8298829793930054,0.8298829793930054,0.0,325.6104736328125,331.0,59748.26171875,0.0,4791.22119140625,1.0,278.8583068847656,282.8943176269531,294.98583984375,298.8600158691406,293.1499938964844,293.1499938964844,279.1499938964844,41159.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681026935577391,1.0,0.0,0.0,3.5349109172821045,3.534934759140014,8.33777619391185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.0556640625,0.0,1446.242919921875,1895.4371337890625,0.0,4024.47607421875,0.884159505367279,1.0,0.0,3.0,1.0,0.0
18199440,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7351142168045044,0.3855931758880615,0.3546422123908996,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8788501024246216,0.6748627424240112,0.6446520090103149,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8605257272720337,0.6335773468017578,0.44713294506073,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7766107320785522,0.4590419828891754,0.442312091588974,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6348775029182434,0.2456768453121185,1.1465442180633545,284.8820495605469,284.95001220703125,302.04998779296875,291.9837951660156,298.4840393066406,297.18634033203125,284.8838806152344,1.0,0.7406630516052246,0.3565967679023742,0.3565967679023742,1.0,1.0,-3.645465612411499,0.972060203552246,2.673405408859253,0.1528027057647705,0.8298829793930054,0.8298829793930054,0.0,325.6104736328125,331.0,59748.26171875,0.0,4791.22119140625,1.0,278.8583068847656,282.8943176269531,294.98583984375,298.8600158691406,293.1499938964844,293.1499938964844,279.1499938964844,41159.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681026935577391,1.0,0.0,0.0,3.5349109172821045,3.534934759140014,8.33777619391185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.0556640625,0.0,1446.242919921875,1895.4371337890625,0.0,4024.47607421875,0.884159505367279,1.0,0.0,3.0,1.0,0.0
18199500,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.734412431716919,0.3856818974018097,0.3545286655426025,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8778436779975891,0.6747080683708191,0.6442633271217346,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8601812720298767,0.6348486542701721,0.4478292763233185,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7759259343147278,0.4592954218387604,0.4423876106739044,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6342813372612,0.2457043379545211,1.1463004350662231,285.003173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.4842834472656,297.1883239746094,285.0040588378906,1.0,0.7413015961647034,0.3562985062599182,0.3562985062599182,1.0,1.0,-3.645488023757935,0.9711163640022278,2.674371719360352,0.1517067849636078,0.9093983769416808,0.9093983769416808,0.0,326.92889404296875,331.0,58975.3046875,0.0,4799.51416015625,1.0,279.0987548828125,283.0361022949219,294.9625549316406,298.6713562011719,293.1499938964844,293.1499938964844,279.1499938964844,35132.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592370986938475,1.0,0.0,0.0,3.5744662284851074,3.5744893550872803,8.525418024873943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.494140625,0.0,1444.3892822265625,1895.4371337890625,0.0,3945.781982421875,0.8896939158439636,1.0,0.0,3.0,1.0,0.0
18199560,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7341169714927673,0.3858574032783508,0.3547283411026001,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8772920966148376,0.6746821999549866,0.644271969795227,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8602674007415771,0.6361872553825378,0.4488019645214081,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7756547927856445,0.4596682786941528,0.4427573084831238,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6340196132659912,0.245837315917015,1.1469357013702393,284.9987487792969,284.95001220703125,302.04998779296875,292.054931640625,298.4855651855469,297.1913146972656,284.9983215332031,1.0,0.7421072125434875,0.3560453653335571,0.3560453653335571,1.0,1.0,-3.648115634918213,0.9711187481880188,2.676996946334839,0.1510393023490905,0.9236766695976256,0.9236766695976256,0.0,327.947265625,334.0,59125.265625,0.0,4813.34716796875,1.0,279.14239501953125,283.0321044921875,295.0075378417969,298.7575988769531,293.1499938964844,293.1499938964844,278.8500061035156,33985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546993970870972,1.0,0.0,0.0,3.6333179473876953,3.6333415508270255,8.808462439446885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.33984375,0.0,1499.6846923828125,1895.4371337890625,0.0,3905.19775390625,0.9000330567359924,1.0,0.0,3.0,1.0,0.0
18199620,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7325009107589722,0.3851171135902405,0.354428619146347,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8750569224357605,0.6733781695365906,0.6434777975082397,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8592666387557983,0.6375261545181274,0.4500436186790466,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.774134635925293,0.459547221660614,0.4429811835289001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6328078508377075,0.2456282526254654,1.1471744775772097,284.9152526855469,284.95001220703125,302.04998779296875,292.1279296875,298.4803771972656,297.1870422363281,284.9158935546875,1.0,0.7436148524284363,0.3555391132831573,0.3555391132831573,1.0,1.0,-3.6488595008850098,0.9697231650352478,2.679136276245117,0.1494951695203781,0.8494554162025452,0.8494554162025452,0.0,331.0382385253906,337.0,59913.36328125,0.0,4834.73486328125,1.0,278.8585205078125,282.9237060546875,295.133056640625,299.0015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38388.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595350027084352,1.0,0.0,0.0,3.5219931602478027,3.522016286849976,8.276949756691465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.359375,0.0,1412.6053466796875,1895.4371337890625,0.0,3948.43994140625,0.8788892030715942,1.0,0.0,3.0,1.0,0.0
18199680,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7325009107589722,0.3851171135902405,0.354428619146347,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8750569224357605,0.6733781695365906,0.6434777975082397,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8592666387557983,0.6375261545181274,0.4500436186790466,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.774134635925293,0.459547221660614,0.4429811835289001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6328078508377075,0.2456282526254654,1.1471744775772097,284.9152526855469,284.95001220703125,302.04998779296875,292.1279296875,298.4803771972656,297.1870422363281,284.9158935546875,1.0,0.7436148524284363,0.3555391132831573,0.3555391132831573,1.0,1.0,-3.6488595008850098,0.9697231650352478,2.679136276245117,0.1494951695203781,0.8494554162025452,0.8494554162025452,0.0,331.0382385253906,337.0,59913.36328125,0.0,4834.73486328125,1.0,278.8585205078125,282.9237060546875,295.133056640625,299.0015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38388.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595350027084352,1.0,0.0,0.0,3.5219931602478027,3.522016286849976,8.276949756691465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.359375,0.0,1412.6053466796875,1895.4371337890625,0.0,3948.43994140625,0.8788892030715942,1.0,0.0,3.0,1.0,0.0
18199740,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7312821745872498,0.3851918578147888,0.3543911874294281,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8732523918151855,0.6729645133018494,0.6429544687271118,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8587131500244141,0.6398489475250244,0.4515478610992431,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7729805707931519,0.4600436985492706,0.4433728158473968,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6318546533584595,0.2457641363143921,1.1477365493774414,285.009765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4805603027344,297.18994140625,285.00897216796875,1.0,0.745162308216095,0.3550328612327575,0.3550328612327575,1.0,1.0,-3.651133537292481,0.9688130617141724,2.6823203563690186,0.1478705257177353,0.9413418173789978,0.9413418173789978,0.0,333.73345947265625,340.0,59442.34375,0.0,4858.0654296875,1.0,279.1414794921875,283.0376892089844,295.16766357421875,298.93731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491176605224608,1.0,0.0,0.0,3.6475751399993896,3.6475987434387207,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.98828125,0.0,1509.030029296875,1895.4371337890625,0.0,3855.009521484375,0.902775764465332,1.0,0.0,3.0,1.0,0.0
18199800,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7312821745872498,0.3851918578147888,0.3543911874294281,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8732523918151855,0.6729645133018494,0.6429544687271118,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8587131500244141,0.6398489475250244,0.4515478610992431,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7729805707931519,0.4600436985492706,0.4433728158473968,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6318546533584595,0.2457641363143921,1.1477365493774414,285.009765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4805603027344,297.18994140625,285.00897216796875,1.0,0.745162308216095,0.3550328612327575,0.3550328612327575,1.0,1.0,-3.651133537292481,0.9688130617141724,2.6823203563690186,0.1478705257177353,0.9413418173789978,0.9413418173789978,0.0,333.73345947265625,340.0,59442.34375,0.0,4858.0654296875,1.0,279.1414794921875,283.0376892089844,295.16766357421875,298.93731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491176605224608,1.0,0.0,0.0,3.6475751399993896,3.6475987434387207,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.98828125,0.0,1509.030029296875,1895.4371337890625,0.0,3855.009521484375,0.902775764465332,1.0,0.0,3.0,1.0,0.0
18199860,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7294565439224243,0.38426074385643,0.3539334237575531,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8707796335220337,0.6713977456092834,0.6419265270233154,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8574510216712952,0.6409130096435547,0.4526045024394989,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7712455987930298,0.4597389698028564,0.4434427917003631,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6304956674575806,0.245462104678154,1.1476713418960571,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.4740295410156,297.1842956542969,284.91131591796875,1.0,0.7466362118721008,0.3544644713401794,0.3544644713401794,1.0,1.0,-3.650632858276367,0.9668337106704712,2.6837990283966064,0.1460161209106445,0.8575639128684998,0.8575639128684998,0.0,337.09735107421875,343.0,60310.46875,0.0,4877.61279296875,1.0,278.8582763671875,282.91278076171875,295.28955078125,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38115.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955544888973236,1.0,0.0,0.0,3.554581880569458,3.554605484008789,8.430830575889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5224609375,0.0,1444.99267578125,1895.4371337890625,0.0,3912.774658203125,0.8858157992362976,1.0,0.0,3.0,1.0,0.0
18199920,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7294565439224243,0.38426074385643,0.3539334237575531,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8707796335220337,0.6713977456092834,0.6419265270233154,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8574510216712952,0.6409130096435547,0.4526045024394989,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7712455987930298,0.4597389698028564,0.4434427917003631,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6304956674575806,0.245462104678154,1.1476713418960571,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.4740295410156,297.1842956542969,284.91131591796875,1.0,0.7466362118721008,0.3544644713401794,0.3544644713401794,1.0,1.0,-3.650632858276367,0.9668337106704712,2.6837990283966064,0.1460161209106445,0.8575639128684998,0.8575639128684998,0.0,337.09735107421875,343.0,60310.46875,0.0,4877.61279296875,1.0,278.8582763671875,282.91278076171875,295.28955078125,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38115.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955544888973236,1.0,0.0,0.0,3.554581880569458,3.554605484008789,8.430830575889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5224609375,0.0,1444.99267578125,1895.4371337890625,0.0,3912.774658203125,0.8858157992362976,1.0,0.0,3.0,1.0,0.0
18199980,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7281347513198853,0.3842411041259765,0.3537862598896026,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.868865966796875,0.6708287000656128,0.6412289142608643,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.856769859790802,0.6430880427360535,0.453982949256897,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7699827551841736,0.460120141506195,0.4437076151371002,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6294568181037903,0.2455296218395233,1.1478962898254397,285.0078430175781,284.95001220703125,302.04998779296875,292.3505249023437,298.4732971191406,297.1864013671875,285.0070495605469,1.0,0.7480984926223755,0.3538960814476013,0.3538960814476013,1.0,1.0,-3.651854515075684,0.9653933048248292,2.6864614486694336,0.1440765708684921,0.9491966366767884,0.9491966366767884,0.0,339.8910827636719,346.0,59801.75390625,0.0,4898.57373046875,1.0,279.1417236328125,283.0302429199219,295.31951904296875,299.1155090332031,293.1499938964844,293.1499938964844,278.8500061035156,33164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457501173019408,1.0,0.0,0.0,3.676853656768799,3.676877498626709,9.020819788929656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.119140625,0.0,1541.876220703125,1895.4371337890625,0.0,3824.596435546875,0.9093674421310424,1.0,0.0,3.0,1.0,0.0
18200040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7281347513198853,0.3842411041259765,0.3537862598896026,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.868865966796875,0.6708287000656128,0.6412289142608643,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.856769859790802,0.6430880427360535,0.453982949256897,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7699827551841736,0.460120141506195,0.4437076151371002,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6294568181037903,0.2455296218395233,1.1478962898254397,285.0078430175781,284.95001220703125,302.04998779296875,292.3505249023437,298.4732971191406,297.1864013671875,285.0070495605469,1.0,0.7480984926223755,0.3538960814476013,0.3538960814476013,1.0,1.0,-3.651854515075684,0.9653933048248292,2.6864614486694336,0.1440765708684921,0.9491966366767884,0.9491966366767884,0.0,339.8910827636719,346.0,59801.75390625,0.0,4898.57373046875,1.0,279.1417236328125,283.0302429199219,295.31951904296875,299.1155090332031,293.1499938964844,293.1499938964844,278.8500061035156,33164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457501173019408,1.0,0.0,0.0,3.676853656768799,3.676877498626709,9.020819788929656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.119140625,0.0,1541.876220703125,1895.4371337890625,0.0,3824.596435546875,0.9093674421310424,1.0,0.0,3.0,1.0,0.0
18200100,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7274484634399414,0.3838247060775757,0.353714644908905,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8678800463676453,0.6700867414474487,0.6408846378326416,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8563762903213501,0.6436364650726318,0.4546413421630859,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7693342566490173,0.4600043594837188,0.4438609182834625,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6289443373680115,0.2454124540090561,1.1481822729110718,284.8857727050781,284.95001220703125,302.04998779296875,292.3871459960937,298.4705505371094,297.1842346191406,284.8843994140625,1.0,0.7488720417022705,0.3536118865013122,0.3536118865013122,1.0,1.0,-3.652682304382324,0.9647336006164552,2.687948703765869,0.143258512020111,0.8665350675582886,0.8665350675582886,0.0,341.3794860839844,346.0,60791.90234375,0.0,4910.23828125,1.0,278.89752197265625,282.88250732421875,295.4110717773437,299.3768920898437,293.1499938964844,293.1499938964844,278.8500061035156,37233.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511064291000366,1.0,0.0,0.0,3.651108264923096,3.651132583618164,8.894933785086323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2568359375,0.0,1543.63134765625,1895.4371337890625,0.0,3872.92431640625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
18200160,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7263194918632507,0.3832604587078094,0.3532900810241699,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8664225339889526,0.6691651940345764,0.6401142477989197,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.855507493019104,0.6440371870994568,0.4549688696861267,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7682604193687439,0.4597422778606415,0.4437113404273987,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6281014084815979,0.2451879978179931,1.147653579711914,284.9067077636719,284.95001220703125,302.04998779296875,292.4233703613281,298.4667053222656,297.1806030273437,284.9080505371094,1.0,0.7494988441467285,0.3533573746681213,0.3533573746681213,1.0,1.0,-3.650825262069702,0.9633314609527588,2.687493801116944,0.1422513723373413,0.8620167970657349,0.8620167970657349,0.0,343.2430114746094,349.0,60653.8671875,0.0,4916.52099609375,1.0,278.8573303222656,282.904052734375,295.438232421875,299.3609313964844,293.1499938964844,293.1499938964844,279.1499938964844,38360.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523867964744568,1.0,0.0,0.0,3.5807998180389404,3.5808236598968506,8.555657586839516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1943359375,0.0,1474.8642578125,1895.4371337890625,0.0,3884.438720703125,0.8918055891990662,1.0,0.0,3.0,1.0,0.0
