time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200220,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7250077724456787,0.3832246363162994,0.3531107008457184,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8645382523536682,0.6685410141944885,0.639344334602356,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.854823648929596,0.646141529083252,0.4562811553478241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7670136094093323,0.4600846767425537,0.4439238905906677,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6270726919174194,0.2452398538589477,1.1477605104446411,285.00787353515625,284.95001220703125,302.04998779296875,292.49432373046875,298.4662170410156,297.1827087402344,285.0070495605469,1.0,0.7508984208106995,0.3528483510017395,0.3528483510017395,1.0,1.0,-3.6516361236572266,0.9619529247283936,2.689683198928833,0.1404518634080886,0.955483376979828,0.955483376979828,0.0,346.0139465332031,352.0,60126.03125,0.0,4936.16748046875,1.0,279.1419677734375,283.0253601074219,295.46405029296875,299.2838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33226.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426851868629456,1.0,0.0,0.0,3.701670646667481,3.7016947269439697,9.14300244403421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9580078125,0.0,1570.3701171875,1895.4371337890625,0.0,3796.83203125,0.914991855621338,1.0,0.0,3.0,1.0,0.0
18200280,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7250077724456787,0.3832246363162994,0.3531107008457184,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8645382523536682,0.6685410141944885,0.639344334602356,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.854823648929596,0.646141529083252,0.4562811553478241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7670136094093323,0.4600846767425537,0.4439238905906677,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6270726919174194,0.2452398538589477,1.1477605104446411,285.00787353515625,284.95001220703125,302.04998779296875,292.49432373046875,298.4662170410156,297.1827087402344,285.0070495605469,1.0,0.7508984208106995,0.3528483510017395,0.3528483510017395,1.0,1.0,-3.6516361236572266,0.9619529247283936,2.689683198928833,0.1404518634080886,0.955483376979828,0.955483376979828,0.0,346.0139465332031,352.0,60126.03125,0.0,4936.16748046875,1.0,279.1419677734375,283.0253601074219,295.46405029296875,299.2838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33226.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426851868629456,1.0,0.0,0.0,3.701670646667481,3.7016947269439697,9.14300244403421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9580078125,0.0,1570.3701171875,1895.4371337890625,0.0,3796.83203125,0.914991855621338,1.0,0.0,3.0,1.0,0.0
18200340,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7232120037078857,0.3822208344936371,0.3525927662849426,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8621469140052795,0.6668195128440857,0.6381726861000061,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535741567611694,0.6469973921775818,0.4572033584117889,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7653273940086365,0.4596657454967499,0.4438877403736114,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6257429122924805,0.244886964559555,1.1474601030349731,284.9054260253906,284.95001220703125,302.04998779296875,292.5625915527344,298.45977783203125,297.177001953125,284.9062805175781,1.0,0.7522516250610352,0.3523393273353576,0.3523393273353576,1.0,1.0,-3.650317668914795,0.9599029421806335,2.6904146671295166,0.138698548078537,0.866701602935791,0.866701602935791,0.0,349.3470764160156,355.0,60991.70703125,0.0,4953.150390625,1.0,278.8578491210937,282.8973083496094,295.57733154296875,299.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,38229.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494059085845948,1.0,0.0,0.0,3.607787609100342,3.607811689376831,8.685107673045422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.8134765625,0.0,1503.197265625,1895.4371337890625,0.0,3857.608642578125,0.8976933360099792,1.0,0.0,3.0,1.0,0.0
18200400,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7232120037078857,0.3822208344936371,0.3525927662849426,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8621469140052795,0.6668195128440857,0.6381726861000061,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535741567611694,0.6469973921775818,0.4572033584117889,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7653273940086365,0.4596657454967499,0.4438877403736114,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6257429122924805,0.244886964559555,1.1474601030349731,284.9054260253906,284.95001220703125,302.04998779296875,292.5625915527344,298.45977783203125,297.177001953125,284.9062805175781,1.0,0.7522516250610352,0.3523393273353576,0.3523393273353576,1.0,1.0,-3.650317668914795,0.9599029421806335,2.6904146671295166,0.138698548078537,0.866701602935791,0.866701602935791,0.0,349.3470764160156,355.0,60991.70703125,0.0,4953.150390625,1.0,278.8578491210937,282.8973083496094,295.57733154296875,299.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,38229.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494059085845948,1.0,0.0,0.0,3.607787609100342,3.607811689376831,8.685107673045422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.8134765625,0.0,1503.197265625,1895.4371337890625,0.0,3857.608642578125,0.8976933360099792,1.0,0.0,3.0,1.0,0.0
18200460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7219198346138,0.3821676075458526,0.3524003028869629,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8603090643882751,0.6661438941955566,0.6373578906059265,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8528997898101807,0.6490210294723511,0.4584616124629974,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7641133666038513,0.4599742889404297,0.4440697431564331,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6247398853302002,0.2449338287115097,1.1475427150726318,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4595031738281,297.1791381835937,285.0079345703125,1.0,0.7536123394966125,0.3518730103969574,0.3518730103969574,1.0,1.0,-3.650928020477295,0.9585937857627868,2.692334175109864,0.137012630701065,0.9612935185432434,0.9612935185432434,0.0,352.0947570800781,358.0,60419.6640625,0.0,4972.07568359375,1.0,279.14208984375,283.0219421386719,295.59844970703125,299.4405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33294.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399881958961488,1.0,0.0,0.0,3.7229254245758057,3.722949504852295,9.248300898434536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.447265625,0.0,1595.1767578125,1895.4371337890625,0.0,3772.337646484375,0.919900119304657,1.0,0.0,3.0,1.0,0.0
18200520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7219198346138,0.3821676075458526,0.3524003028869629,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8603090643882751,0.6661438941955566,0.6373578906059265,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8528997898101807,0.6490210294723511,0.4584616124629974,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7641133666038513,0.4599742889404297,0.4440697431564331,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6247398853302002,0.2449338287115097,1.1475427150726318,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4595031738281,297.1791381835937,285.0079345703125,1.0,0.7536123394966125,0.3518730103969574,0.3518730103969574,1.0,1.0,-3.650928020477295,0.9585937857627868,2.692334175109864,0.137012630701065,0.9612935185432434,0.9612935185432434,0.0,352.0947570800781,358.0,60419.6640625,0.0,4972.07568359375,1.0,279.14208984375,283.0219421386719,295.59844970703125,299.4405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33294.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399881958961488,1.0,0.0,0.0,3.7229254245758057,3.722949504852295,9.248300898434536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.447265625,0.0,1595.1767578125,1895.4371337890625,0.0,3772.337646484375,0.919900119304657,1.0,0.0,3.0,1.0,0.0
18200580,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7201387882232666,0.3811375200748443,0.3518698513507843,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8579739332199097,0.664363443851471,0.6361433863639832,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8516642451286316,0.6497724652290344,0.4593248665332794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7624669671058655,0.4595135748386383,0.4440037906169891,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6234378814697266,0.2445740699768066,1.147233963012695,284.9032897949219,284.95001220703125,302.04998779296875,292.688232421875,298.4532470703125,297.1734924316406,284.904541015625,1.0,0.7549329400062561,0.3514066636562347,0.3514066636562347,1.0,1.0,-3.649426698684693,0.9566245675086976,2.6928019523620605,0.1353861987590789,0.870269775390625,0.870269775390625,0.0,355.4148254394531,361.0,61273.6328125,0.0,4988.42822265625,1.0,278.8569030761719,282.8912048339844,295.7048034667969,299.6742248535156,293.1499938964844,293.1499938964844,279.1499938964844,38404.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946982443332672,1.0,0.0,0.0,3.628470897674561,3.62849497795105,8.784975875641976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3408203125,0.0,1527.2342529296875,1895.4371337890625,0.0,3835.737548828125,0.9023237228393556,1.0,0.0,3.0,1.0,0.0
18200640,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7201387882232666,0.3811375200748443,0.3518698513507843,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8579739332199097,0.664363443851471,0.6361433863639832,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8516642451286316,0.6497724652290344,0.4593248665332794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7624669671058655,0.4595135748386383,0.4440037906169891,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6234378814697266,0.2445740699768066,1.147233963012695,284.9032897949219,284.95001220703125,302.04998779296875,292.688232421875,298.4532470703125,297.1734924316406,284.904541015625,1.0,0.7549329400062561,0.3514066636562347,0.3514066636562347,1.0,1.0,-3.649426698684693,0.9566245675086976,2.6928019523620605,0.1353861987590789,0.870269775390625,0.870269775390625,0.0,355.4148254394531,361.0,61273.6328125,0.0,4988.42822265625,1.0,278.8569030761719,282.8912048339844,295.7048034667969,299.6742248535156,293.1499938964844,293.1499938964844,279.1499938964844,38404.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946982443332672,1.0,0.0,0.0,3.628470897674561,3.62849497795105,8.784975875641976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3408203125,0.0,1527.2342529296875,1895.4371337890625,0.0,3835.737548828125,0.9023237228393556,1.0,0.0,3.0,1.0,0.0
18200700,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7192646861076355,0.3810226023197174,0.3515848517417907,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8568374514579773,0.663908839225769,0.6354984641075134,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8510879874229431,0.6506665349006653,0.4597553610801697,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7616586089134216,0.4595754742622375,0.4439250230789184,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6227753758430481,0.2445394694805145,1.1468498706817627,285.0164794921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4525451660156,297.1739196777344,285.0177001953125,1.0,0.7555273771286011,0.3511735200881958,0.3511735200881958,1.0,1.0,-3.648261070251465,0.9555184245109558,2.692742824554444,0.1343943625688552,0.9497747421264648,0.9497747421264648,0.0,356.9822082519531,361.0,60496.3046875,0.0,4994.83544921875,1.0,279.10113525390625,283.02618408203125,295.6802978515625,299.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,34064.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404441714286804,1.0,0.0,0.0,3.677645683288574,3.677669763565064,9.02470617347717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.068359375,0.0,1549.5517578125,1895.4371337890625,0.0,3776.482666015625,0.9115818738937378,1.0,0.0,3.0,1.0,0.0
18200760,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7188246250152588,0.3810607194900512,0.3516412377357483,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8561466932296753,0.663632333278656,0.635258674621582,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8509604334831238,0.6517058610916138,0.4605032503604889,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7612531185150146,0.4597828984260559,0.4441365897655487,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6224339008331299,0.2446143478155136,1.147258758544922,285.009033203125,284.95001220703125,302.04998779296875,292.744140625,298.4529724121094,297.1756591796875,285.0079650878906,1.0,0.7562543153762817,0.3509493768215179,0.3509493768215179,1.0,1.0,-3.649683713912964,0.9552369117736816,2.6944468021392822,0.1336971670389175,0.9662745594978333,0.9662745594978333,0.0,358.17529296875,364.0,60672.59765625,0.0,5006.40966796875,1.0,279.1432189941406,283.01837158203125,295.7158203125,299.57879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33301.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377972483634948,1.0,0.0,0.0,3.743631601333618,3.7436561584472656,9.351461471851508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8857421875,0.0,1619.1490478515625,1895.4371337890625,0.0,3752.396728515625,0.9243167638778688,1.0,0.0,3.0,1.0,0.0
18200820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7170435190200806,0.3800025284290313,0.3510957658290863,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8538634777069092,0.661793053150177,0.6340009570121765,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8497333526611328,0.652347207069397,0.4613037705421448,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7596415877342224,0.4592776596546173,0.4440380334854126,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6211514472961426,0.2442469298839569,1.1469378471374512,284.9016418457031,284.95001220703125,302.04998779296875,292.7945251464844,298.44677734375,297.1699523925781,284.9029541015625,1.0,0.7575422525405884,0.3505010902881622,0.3505010902881622,1.0,1.0,-3.647983312606812,0.95326429605484,2.694719076156616,0.1321224123239517,0.8734086155891418,0.8734086155891418,0.0,361.48577880859375,352.0,61514.265625,0.0,5022.10205078125,1.0,278.8567810058594,282.8861389160156,295.8125915527344,299.8021850585937,293.1499938964844,293.1499938964844,279.1499938964844,38451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451274275779724,1.0,0.0,0.0,3.647094488143921,3.647119045257568,8.875387607076846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.166015625,0.0,1548.2672119140625,1895.4371337890625,0.0,3818.961669921875,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
18200880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7170435190200806,0.3800025284290313,0.3510957658290863,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8538634777069092,0.661793053150177,0.6340009570121765,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8497333526611328,0.652347207069397,0.4613037705421448,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7596415877342224,0.4592776596546173,0.4440380334854126,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6211514472961426,0.2442469298839569,1.1469378471374512,284.9016418457031,284.95001220703125,302.04998779296875,292.7945251464844,298.44677734375,297.1699523925781,284.9029541015625,1.0,0.7575422525405884,0.3505010902881622,0.3505010902881622,1.0,1.0,-3.647983312606812,0.95326429605484,2.694719076156616,0.1321224123239517,0.8734086155891418,0.8734086155891418,0.0,361.48577880859375,352.0,61514.265625,0.0,5022.10205078125,1.0,278.8567810058594,282.8861389160156,295.8125915527344,299.8021850585937,293.1499938964844,293.1499938964844,279.1499938964844,38451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451274275779724,1.0,0.0,0.0,3.647094488143921,3.647119045257568,8.875387607076846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.166015625,0.0,1548.2672119140625,1895.4371337890625,0.0,3818.961669921875,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
18200940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7185774445533752,0.3799218833446502,0.3505891561508178,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8555931448936462,0.661015510559082,0.6327887177467346,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8525072336196899,0.6541942358016968,0.462210476398468,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7615755796432495,0.4595175683498382,0.4438560903072357,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6225305795669556,0.2442960292100906,1.1456260681152344,285.0072326660156,284.95001220703125,302.04998779296875,292.838623046875,298.44647216796875,297.1723327636719,285.0064392089844,1.0,0.7548329830169678,0.3500528335571289,0.3500528335571289,1.0,1.0,-3.6452033519744873,0.9509677886962892,2.6942355632781982,0.1302688717842102,0.9684693217277528,0.9684693217277528,0.0,356.91326904296875,340.0,60839.0859375,0.0,4985.5751953125,1.0,279.142333984375,283.01470947265625,295.8128967285156,299.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,33472.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363498091697692,1.0,0.0,0.0,3.756071329116821,3.7560958862304688,9.413712973582732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.740234375,0.0,1634.953857421875,1895.4371337890625,0.0,3739.202880859375,0.9274824261665344,1.0,0.0,3.0,1.0,0.0
18201000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7185774445533752,0.3799218833446502,0.3505891561508178,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8555931448936462,0.661015510559082,0.6327887177467346,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8525072336196899,0.6541942358016968,0.462210476398468,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7615755796432495,0.4595175683498382,0.4438560903072357,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6225305795669556,0.2442960292100906,1.1456260681152344,285.0072326660156,284.95001220703125,302.04998779296875,292.838623046875,298.44647216796875,297.1723327636719,285.0064392089844,1.0,0.7548329830169678,0.3500528335571289,0.3500528335571289,1.0,1.0,-3.6452033519744873,0.9509677886962892,2.6942355632781982,0.1302688717842102,0.9684693217277528,0.9684693217277528,0.0,356.91326904296875,340.0,60839.0859375,0.0,4985.5751953125,1.0,279.142333984375,283.01470947265625,295.8128967285156,299.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,33472.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363498091697692,1.0,0.0,0.0,3.756071329116821,3.7560958862304688,9.413712973582732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.740234375,0.0,1634.953857421875,1895.4371337890625,0.0,3739.202880859375,0.9274824261665344,1.0,0.0,3.0,1.0,0.0
18201060,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7212352156639099,0.3789293467998504,0.3496665954589844,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8588541746139526,0.6591764688491821,0.6310781240463257,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.85675448179245,0.6547897458076477,0.462645560503006,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7648954391479492,0.4590303897857666,0.4433233141899109,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6249750256538391,0.2439961731433868,1.1434627771377563,284.8984375,284.95001220703125,302.04998779296875,292.875732421875,298.4405822753906,297.16729736328125,284.89971923828125,1.0,0.7503985166549683,0.3496312201023102,0.3496312201023102,1.0,1.0,-3.639326333999634,0.9477924704551696,2.69153380393982,0.128439575433731,0.8727395534515381,0.8727395534515381,0.0,349.00360107421875,328.0,61585.140625,0.0,4919.40771484375,1.0,278.856689453125,282.8824768066406,295.8945617675781,299.8952941894531,293.1499938964844,293.1499938964844,279.1499938964844,38649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943784236907959,1.0,0.0,0.0,3.654417991638184,3.654442548751831,8.911067652661586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7900390625,0.0,1557.9351806640625,1895.4371337890625,0.0,3806.797119140625,0.9082435369491576,1.0,0.0,3.0,1.0,0.0
18201120,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7212352156639099,0.3789293467998504,0.3496665954589844,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8588541746139526,0.6591764688491821,0.6310781240463257,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.85675448179245,0.6547897458076477,0.462645560503006,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7648954391479492,0.4590303897857666,0.4433233141899109,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6249750256538391,0.2439961731433868,1.1434627771377563,284.8984375,284.95001220703125,302.04998779296875,292.875732421875,298.4405822753906,297.16729736328125,284.89971923828125,1.0,0.7503985166549683,0.3496312201023102,0.3496312201023102,1.0,1.0,-3.639326333999634,0.9477924704551696,2.69153380393982,0.128439575433731,0.8727395534515381,0.8727395534515381,0.0,349.00360107421875,328.0,61585.140625,0.0,4919.40771484375,1.0,278.856689453125,282.8824768066406,295.8945617675781,299.8952941894531,293.1499938964844,293.1499938964844,279.1499938964844,38649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943784236907959,1.0,0.0,0.0,3.654417991638184,3.654442548751831,8.911067652661586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7900390625,0.0,1557.9351806640625,1895.4371337890625,0.0,3806.797119140625,0.9082435369491576,1.0,0.0,3.0,1.0,0.0
18201180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.725264310836792,0.3789538443088531,0.3490391671657562,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.863819420337677,0.6584377884864807,0.6296727061271667,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8627757430076599,0.656637966632843,0.4633819758892059,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7697374820709229,0.4593291878700256,0.4429666101932525,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6285117268562317,0.2441603243350982,1.1415668725967407,285.0048522949219,284.95001220703125,302.04998779296875,292.9051513671875,298.4410705566406,297.17071533203125,285.00408935546875,1.0,0.7450904250144958,0.3492096066474914,0.3492096066474914,1.0,1.0,-3.635046005249024,0.9451247453689576,2.6899213790893555,0.1265084743499755,0.9665643572807312,0.9665643572807312,0.0,338.6523132324219,316.0,60847.98046875,0.0,4842.86962890625,1.0,279.1423645019531,283.01300048828125,295.8804931640625,299.7660827636719,293.1499938964844,293.1499938964844,278.8500061035156,33608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935202181339264,1.0,0.0,0.0,3.758239984512329,3.758264541625977,9.424585982742428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1328125,0.0,1638.5301513671875,1895.4371337890625,0.0,3728.730712890625,0.928062379360199,1.0,0.0,3.0,1.0,0.0
18201240,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.725264310836792,0.3789538443088531,0.3490391671657562,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.863819420337677,0.6584377884864807,0.6296727061271667,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8627757430076599,0.656637966632843,0.4633819758892059,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7697374820709229,0.4593291878700256,0.4429666101932525,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6285117268562317,0.2441603243350982,1.1415668725967407,285.0048522949219,284.95001220703125,302.04998779296875,292.9051513671875,298.4410705566406,297.17071533203125,285.00408935546875,1.0,0.7450904250144958,0.3492096066474914,0.3492096066474914,1.0,1.0,-3.635046005249024,0.9451247453689576,2.6899213790893555,0.1265084743499755,0.9665643572807312,0.9665643572807312,0.0,338.6523132324219,316.0,60847.98046875,0.0,4842.86962890625,1.0,279.1423645019531,283.01300048828125,295.8804931640625,299.7660827636719,293.1499938964844,293.1499938964844,278.8500061035156,33608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935202181339264,1.0,0.0,0.0,3.758239984512329,3.758264541625977,9.424585982742428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1328125,0.0,1638.5301513671875,1895.4371337890625,0.0,3728.730712890625,0.928062379360199,1.0,0.0,3.0,1.0,0.0
18201300,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.727506160736084,0.3785795867443084,0.3487468361854553,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8666286468505859,0.6576350331306458,0.6289990544319153,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8661050796508789,0.657018780708313,0.463735818862915,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7724660038948059,0.4591896533966064,0.4428274929523468,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6305238604545593,0.2441175878047943,1.1408792734146118,284.8782653808594,284.95001220703125,302.04998779296875,292.916748046875,298.4390869140625,297.16949462890625,284.8763122558594,1.0,0.7423112392425537,0.3489988148212433,0.3489988148212433,1.0,1.0,-3.633322238922119,0.9439132809638976,2.689409017562866,0.1257221400737762,0.8794093728065491,0.8794093728065491,0.0,333.1671142578125,316.0,61790.546875,0.0,4803.9111328125,1.0,278.8952331542969,282.8609313964844,295.9462890625,300.0008850097656,293.1499938964844,293.1499938964844,278.8500061035156,37437.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410756230354308,1.0,0.0,0.0,3.72968339920044,3.729708433151245,9.281906727665046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.46484375,0.0,1634.62890625,1895.4371337890625,0.0,3782.220458984375,0.9221658110618592,1.0,0.0,3.0,1.0,0.0
18201360,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7293959259986877,0.3780499100685119,0.3480938374996185,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8691023588180542,0.6566379070281982,0.6278887987136841,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8690854907035828,0.6572189331054688,0.4637296497821808,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7748891711235046,0.4588932991027832,0.442374050617218,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6322978138923645,0.2439689487218856,1.139377236366272,284.8978576660156,284.95001220703125,302.04998779296875,292.9261779785156,298.4359130859375,297.1665344238281,284.8993225097656,1.0,0.7393072247505188,0.3488348126411438,0.3488348126411438,1.0,1.0,-3.6288437843322754,0.9419973492622375,2.6868464946746826,0.1248064413666725,0.8709601163864136,0.8709601163864136,0.0,327.9227294921875,304.0,61536.1640625,0.0,4758.70166015625,1.0,278.85675048828125,282.8836669921875,295.9464416503906,299.9499206542969,293.1499938964844,293.1499938964844,279.1499938964844,38796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94289368391037,1.0,0.0,0.0,3.650299072265625,3.650323629379273,8.890991125554137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.048828125,0.0,1554.4254150390625,1895.4371337890625,0.0,3798.722900390625,0.9075188636779784,1.0,0.0,3.0,1.0,0.0
18201420,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.734499990940094,0.378128707408905,0.3474676012992859,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8756016492843628,0.6559144258499146,0.6264440417289734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8766966462135315,0.6590320467948914,0.4643998146057129,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7811201214790344,0.4592209458351135,0.4419918060302734,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.636870801448822,0.2442185580730438,1.1376224756240845,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.43719482421875,297.17047119140625,285.002197265625,1.0,0.7332978248596191,0.3485068082809448,0.3485068082809448,1.0,1.0,-3.624576568603516,0.9396378993988036,2.684938669204712,0.1231974884867668,0.9636090397834778,0.9636090397834778,0.0,316.1737365722656,292.0,60774.48828125,0.0,4673.94287109375,1.0,279.1431884765625,283.01300048828125,295.9151611328125,299.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,33625.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347555041313172,1.0,0.0,0.0,3.7549116611480713,3.754936218261719,9.407900734004216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5009765625,0.0,1634.7728271484375,1895.4371337890625,0.0,3724.651611328125,0.927045464515686,1.0,0.0,3.0,1.0,0.0
18201480,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.734499990940094,0.378128707408905,0.3474676012992859,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8756016492843628,0.6559144258499146,0.6264440417289734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8766966462135315,0.6590320467948914,0.4643998146057129,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7811201214790344,0.4592209458351135,0.4419918060302734,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.636870801448822,0.2442185580730438,1.1376224756240845,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.43719482421875,297.17047119140625,285.002197265625,1.0,0.7332978248596191,0.3485068082809448,0.3485068082809448,1.0,1.0,-3.624576568603516,0.9396378993988036,2.684938669204712,0.1231974884867668,0.9636090397834778,0.9636090397834778,0.0,316.1737365722656,292.0,60774.48828125,0.0,4673.94287109375,1.0,279.1431884765625,283.01300048828125,295.9151611328125,299.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,33625.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347555041313172,1.0,0.0,0.0,3.7549116611480713,3.754936218261719,9.407900734004216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5009765625,0.0,1634.7728271484375,1895.4371337890625,0.0,3724.651611328125,0.927045464515686,1.0,0.0,3.0,1.0,0.0
18201540,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7395434379577637,0.3772600293159485,0.3465310037136078,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8821346759796143,0.6541172862052917,0.6246386766433716,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8843059539794922,0.6595513820648193,0.4646908938884735,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7873950600624084,0.4587959051132202,0.4413866698741913,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6415624022483826,0.2440927028656005,1.1356185674667358,284.89752197265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4324035644531,297.16650390625,284.8988037109375,1.0,0.7271311283111572,0.3481788039207458,0.3481788039207458,1.0,1.0,-3.618499517440796,0.936712086200714,2.6817874908447266,0.1216934099793434,0.868186891078949,0.868186891078949,0.0,304.7542724609375,280.0,61415.17578125,0.0,4586.3720703125,1.0,278.8567810058594,282.8857421875,295.9628295898437,299.9645080566406,293.1499938964844,293.1499938964844,279.1499938964844,38869.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430176615715028,1.0,0.0,0.0,3.641471147537232,3.641495704650879,8.848039101394534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1474609375,0.0,1545.119873046875,1895.4371337890625,0.0,3799.84765625,0.9055503010749816,1.0,0.0,3.0,1.0,0.0
18201600,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7395434379577637,0.3772600293159485,0.3465310037136078,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8821346759796143,0.6541172862052917,0.6246386766433716,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8843059539794922,0.6595513820648193,0.4646908938884735,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7873950600624084,0.4587959051132202,0.4413866698741913,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6415624022483826,0.2440927028656005,1.1356185674667358,284.89752197265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4324035644531,297.16650390625,284.8988037109375,1.0,0.7271311283111572,0.3481788039207458,0.3481788039207458,1.0,1.0,-3.618499517440796,0.936712086200714,2.6817874908447266,0.1216934099793434,0.868186891078949,0.868186891078949,0.0,304.7542724609375,280.0,61415.17578125,0.0,4586.3720703125,1.0,278.8567810058594,282.8857421875,295.9628295898437,299.9645080566406,293.1499938964844,293.1499938964844,279.1499938964844,38869.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430176615715028,1.0,0.0,0.0,3.641471147537232,3.641495704650879,8.848039101394534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1474609375,0.0,1545.119873046875,1895.4371337890625,0.0,3799.84765625,0.9055503010749816,1.0,0.0,3.0,1.0,0.0
18201660,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7456250786781311,0.3773553967475891,0.3459189236164093,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8898670077323914,0.6533787846565247,0.6231793165206909,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931924104690552,0.6612901091575623,0.4653085768222809,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.794715166091919,0.4591190814971924,0.440996378660202,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6471034288406372,0.2443908751010894,1.134049892425537,285.0018310546875,284.95001220703125,302.04998779296875,292.9349975585937,298.43377685546875,297.17041015625,285.00103759765625,1.0,0.7208915948867798,0.3478949964046478,0.3478949964046478,1.0,1.0,-3.6143836975097656,0.9345382452011108,2.679845333099365,0.1202664598822593,0.9592716097831726,0.9592716097831726,0.0,292.6650390625,268.0,60623.5234375,0.0,4500.361328125,1.0,279.14227294921875,283.0149230957031,295.9142761230469,299.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,33718.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352759718894958,1.0,0.0,0.0,3.742417812347412,3.74244236946106,9.345398552795814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.25390625,0.0,1620.9395751953125,1895.4371337890625,0.0,3729.404296875,0.9245671033859252,1.0,0.0,3.0,1.0,0.0
18201720,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7456250786781311,0.3773553967475891,0.3459189236164093,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8898670077323914,0.6533787846565247,0.6231793165206909,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931924104690552,0.6612901091575623,0.4653085768222809,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.794715166091919,0.4591190814971924,0.440996378660202,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6471034288406372,0.2443908751010894,1.134049892425537,285.0018310546875,284.95001220703125,302.04998779296875,292.9349975585937,298.43377685546875,297.17041015625,285.00103759765625,1.0,0.7208915948867798,0.3478949964046478,0.3478949964046478,1.0,1.0,-3.6143836975097656,0.9345382452011108,2.679845333099365,0.1202664598822593,0.9592716097831726,0.9592716097831726,0.0,292.6650390625,268.0,60623.5234375,0.0,4500.361328125,1.0,279.14227294921875,283.0149230957031,295.9142761230469,299.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,33718.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352759718894958,1.0,0.0,0.0,3.742417812347412,3.74244236946106,9.345398552795814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.25390625,0.0,1620.9395751953125,1895.4371337890625,0.0,3729.404296875,0.9245671033859252,1.0,0.0,3.0,1.0,0.0
18201780,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7516697645187378,0.3765087425708771,0.3449867069721222,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8975595831871033,0.6515789031982422,0.6213525533676147,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019811153411864,0.6617383360862732,0.4655384719371795,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.801997721195221,0.4586918652057647,0.4403752982616424,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6527853012084961,0.244308516383171,1.132196307182312,284.8980407714844,284.95001220703125,302.04998779296875,292.9263916015625,298.4293212890625,297.1665954589844,284.8992919921875,1.0,0.714565634727478,0.3476111888885498,0.3476111888885498,1.0,1.0,-3.608373880386353,0.9317774772644044,2.676596403121948,0.1189319267868995,0.8647385835647583,0.8647385835647583,0.0,281.0876159667969,256.0,61223.80078125,0.0,4412.52392578125,1.0,278.8568725585937,282.88995361328125,295.9486389160156,299.9411315917969,293.1499938964844,293.1499938964844,279.1499938964844,38936.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433852434158324,1.0,0.0,0.0,3.626474380493164,3.626498699188232,8.775310789133073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.7568359375,0.0,1528.9835205078125,1895.4371337890625,0.0,3803.1806640625,0.9022902250289916,1.0,0.0,3.0,1.0,0.0
18201840,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7516697645187378,0.3765087425708771,0.3449867069721222,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8975595831871033,0.6515789031982422,0.6213525533676147,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019811153411864,0.6617383360862732,0.4655384719371795,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.801997721195221,0.4586918652057647,0.4403752982616424,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6527853012084961,0.244308516383171,1.132196307182312,284.8980407714844,284.95001220703125,302.04998779296875,292.9263916015625,298.4293212890625,297.1665954589844,284.8992919921875,1.0,0.714565634727478,0.3476111888885498,0.3476111888885498,1.0,1.0,-3.608373880386353,0.9317774772644044,2.676596403121948,0.1189319267868995,0.8647385835647583,0.8647385835647583,0.0,281.0876159667969,256.0,61223.80078125,0.0,4412.52392578125,1.0,278.8568725585937,282.88995361328125,295.9486389160156,299.9411315917969,293.1499938964844,293.1499938964844,279.1499938964844,38936.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433852434158324,1.0,0.0,0.0,3.626474380493164,3.626498699188232,8.775310789133073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.7568359375,0.0,1528.9835205078125,1895.4371337890625,0.0,3803.1806640625,0.9022902250289916,1.0,0.0,3.0,1.0,0.0
18201900,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7549493908882141,0.3764924108982086,0.3445179760456085,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9016781449317932,0.6511191129684448,0.620417058467865,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9067623019218444,0.6624962687492371,0.4656558334827423,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8058602809906006,0.4587792158126831,0.4400302171707153,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.655835747718811,0.2444213777780532,1.1310889720916748,285.0104675292969,284.95001220703125,302.04998779296875,292.9208374023437,298.42938232421875,297.16778564453125,285.0114440917969,1.0,0.711323082447052,0.3474692702293396,0.3474692702293396,1.0,1.0,-3.60507082939148,0.9303122162818908,2.6747586727142334,0.1181031167507171,0.9419269561767578,0.9419269561767578,0.0,275.1939697265625,256.0,60356.46484375,0.0,4367.2744140625,1.0,279.1009826660156,283.0255126953125,295.8905029296875,299.7206726074219,293.1499938964844,293.1499938964844,279.1499938964844,34412.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374858736991882,1.0,0.0,0.0,3.669997215270996,3.670021057128906,8.987207706923073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8232421875,0.0,1543.58740234375,1895.4371337890625,0.0,3749.5595703125,0.9101608991622924,1.0,0.0,3.0,1.0,0.0
18201960,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7589606642723083,0.3766131103038788,0.344379186630249,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9066668152809144,0.650826096534729,0.619875967502594,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9126560091972352,0.6633985042572021,0.4660962224006653,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8103182911872864,0.4590049088001251,0.4399720132350921,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6594964861869812,0.2446420937776565,1.1307755708694458,285.00067138671875,284.95001220703125,302.04998779296875,292.9145202636719,298.4306335449219,297.1703491210937,284.99951171875,1.0,0.7082039713859558,0.347338855266571,0.347338855266571,1.0,1.0,-3.60433292388916,0.9296672344207764,2.674665689468384,0.1175737306475639,0.9544153213500975,0.9544153213500975,0.0,268.9249267578125,244.0,60429.0,0.0,4326.6923828125,1.0,279.1431579589844,283.0171813964844,295.8925476074219,299.7641906738281,293.1499938964844,293.1499938964844,278.8500061035156,33669.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354857802391052,1.0,0.0,0.0,3.7296276092529297,3.729651927947998,9.281629331781004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.73046875,0.0,1605.76123046875,1895.4371337890625,0.0,3731.3193359375,0.9213884472846984,1.0,0.0,3.0,1.0,0.0
18202020,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7663115859031677,0.3757837414741516,0.343459278345108,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9164597988128662,0.6490249037742615,0.6180428862571716,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9240064024925232,0.6637712121009827,0.4662737250328064,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8182533383369446,0.4585729241371155,0.4393429756164551,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6664285659790039,0.2445951998233795,1.1290690898895264,284.8987731933594,284.95001220703125,302.04998779296875,292.899658203125,298.4263916015625,297.1667175292969,284.8998413085937,1.0,0.7017738223075867,0.3470779657363891,0.3470779657363891,1.0,1.0,-3.5984346866607666,0.9270161986351012,2.6714184284210205,0.1163442209362983,0.8611546754837036,0.8611546754837036,0.0,257.3052062988281,232.0,61008.55859375,0.0,4239.4140625,1.0,278.857421875,282.8946838378906,295.9216613769531,299.9017639160156,293.1499938964844,293.1499938964844,279.1499938964844,38887.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436321258544922,1.0,0.0,0.0,3.610121726989746,3.6101458072662354,8.696349595993524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5205078125,0.0,1510.624267578125,1895.4371337890625,0.0,3805.418701171875,0.8986358046531677,1.0,0.0,3.0,1.0,0.0
