time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202080,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7663115859031677,0.3757837414741516,0.343459278345108,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9164597988128662,0.6490249037742615,0.6180428862571716,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9240064024925232,0.6637712121009827,0.4662737250328064,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8182533383369446,0.4585729241371155,0.4393429756164551,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6664285659790039,0.2445951998233795,1.1290690898895264,284.8987731933594,284.95001220703125,302.04998779296875,292.899658203125,298.4263916015625,297.1667175292969,284.8998413085937,1.0,0.7017738223075867,0.3470779657363891,0.3470779657363891,1.0,1.0,-3.5984346866607666,0.9270161986351012,2.6714184284210205,0.1163442209362983,0.8611546754837036,0.8611546754837036,0.0,257.3052062988281,232.0,61008.55859375,0.0,4239.4140625,1.0,278.857421875,282.8946838378906,295.9216613769531,299.9017639160156,293.1499938964844,293.1499938964844,279.1499938964844,38887.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436321258544922,1.0,0.0,0.0,3.610121726989746,3.6101458072662354,8.696349595993524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5205078125,0.0,1510.624267578125,1895.4371337890625,0.0,3805.418701171875,0.8986358046531677,1.0,0.0,3.0,1.0,0.0
18202140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7751917839050293,0.3758889138698578,0.3428670465946197,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9284685254096984,0.6482542753219604,0.6165668368339539,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.937408983707428,0.6653424501419067,0.4667827486991882,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.827254056930542,0.4588710367679596,0.4389372169971466,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.674627959728241,0.2449572086334228,1.127804160118103,284.99957275390625,284.95001220703125,302.04998779296875,292.882080078125,298.4276123046875,297.1702575683594,284.998779296875,1.0,0.6953185796737671,0.3468171060085296,0.3468171060085296,1.0,1.0,-3.5945394039154053,0.9249910712242126,2.669548511505127,0.1150650084018707,0.9494125247001648,0.9494125247001648,0.0,245.11688232421875,220.0,60210.875,0.0,4154.232421875,1.0,279.1420288085937,283.0205383300781,295.86138916015625,299.7200622558594,293.1499938964844,293.1499938964844,278.8500061035156,33729.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359002709388732,1.0,0.0,0.0,3.7113425731658936,3.711366653442383,9.190843002215844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3154296875,0.0,1585.219970703125,1895.4371337890625,0.0,3735.10205078125,0.917570948600769,1.0,0.0,3.0,1.0,0.0
18202200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7751917839050293,0.3758889138698578,0.3428670465946197,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9284685254096984,0.6482542753219604,0.6165668368339539,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.937408983707428,0.6653424501419067,0.4667827486991882,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.827254056930542,0.4588710367679596,0.4389372169971466,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.674627959728241,0.2449572086334228,1.127804160118103,284.99957275390625,284.95001220703125,302.04998779296875,292.882080078125,298.4276123046875,297.1702575683594,284.998779296875,1.0,0.6953185796737671,0.3468171060085296,0.3468171060085296,1.0,1.0,-3.5945394039154053,0.9249910712242126,2.669548511505127,0.1150650084018707,0.9494125247001648,0.9494125247001648,0.0,245.11688232421875,220.0,60210.875,0.0,4154.232421875,1.0,279.1420288085937,283.0205383300781,295.86138916015625,299.7200622558594,293.1499938964844,293.1499938964844,278.8500061035156,33729.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359002709388732,1.0,0.0,0.0,3.7113425731658936,3.711366653442383,9.190843002215844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3154296875,0.0,1585.219970703125,1895.4371337890625,0.0,3735.10205078125,0.917570948600769,1.0,0.0,3.0,1.0,0.0
18202260,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7829303741455078,0.3751752972602844,0.3421254456043243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9389115571975708,0.6466988921165466,0.6150410175323486,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9487091898918152,0.6655722856521606,0.4669263362884521,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8350595831871033,0.4584899544715881,0.4384282529354095,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6819018125534058,0.2449444085359573,1.1265640258789062,284.89422607421875,284.95001220703125,302.04998779296875,292.86505126953125,298.424072265625,297.167236328125,284.89581298828125,1.0,0.6897624731063843,0.3466006517410278,0.3466006517410278,1.0,1.0,-3.589890480041504,0.9228663444519044,2.6670241355896,0.1141009405255317,0.8587844371795654,0.8587844371795654,0.0,235.1333770751953,220.0,60818.27734375,0.0,4080.7587890625,1.0,278.863037109375,282.8949279785156,295.8930053710937,299.8703308105469,293.1499938964844,293.1499938964844,278.8500061035156,39128.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439221024513244,1.0,0.0,0.0,3.603859663009644,3.603883743286133,8.666206099405827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.654296875,0.0,1505.5498046875,1895.4371337890625,0.0,3808.04638671875,0.897456705570221,1.0,0.0,3.0,1.0,0.0
18202320,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7841964960098267,0.3750728070735931,0.341946542263031,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9406100511550904,0.646451473236084,0.614716649055481,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9505263566970824,0.6656361222267151,0.4668954610824585,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8363488912582397,0.4584311842918396,0.4382904767990112,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6830986142158508,0.2449393570423126,1.1262027025222778,284.8996887207031,284.95001220703125,302.04998779296875,292.86199951171875,298.4234924316406,297.16680908203125,284.9008178710937,1.0,0.6887906193733215,0.3465641438961029,0.3465641438961029,1.0,1.0,-3.588646650314331,0.9223684668540956,2.66627836227417,0.1138734221458435,0.8574497699737549,0.8574497699737549,0.0,233.4970245361328,223.0,60761.28515625,0.0,4067.47802734375,1.0,278.85821533203125,282.9003601074219,295.88427734375,299.8501892089844,293.1499938964844,293.1499938964844,279.1499938964844,38914.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440352320671082,1.0,0.0,0.0,3.591207265853882,3.591231346130371,8.605463222011167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5908203125,0.0,1490.1951904296875,1895.4371337890625,0.0,3809.071533203125,0.8944854736328125,1.0,0.0,3.0,1.0,0.0
18202380,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7886465191841125,0.3751534819602966,0.3416047990322113,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9461557865142822,0.6456533670425415,0.6134973764419556,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9570457339286804,0.6671029925346375,0.4675399661064148,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8408738970756531,0.4587001800537109,0.4381387531757355,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6873980164527893,0.2453101724386215,1.1263099908828735,284.99969482421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4246520996094,297.1699523925781,284.9989624023437,1.0,0.6864038705825806,0.3463112115859985,0.3463112115859985,1.0,1.0,-3.58747673034668,0.9212079644203186,2.666268825531006,0.1128151789307594,0.945337414741516,0.945337414741516,0.0,228.2859039306641,226.0,60005.51171875,0.0,4032.515625,1.0,279.1419372558594,283.0245666503906,295.81982421875,299.6654663085937,293.1499938964844,293.1499938964844,278.8500061035156,33686.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364628195762634,1.0,0.0,0.0,3.694699764251709,3.6947238445281982,9.108599101637084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0224609375,0.0,1565.9478759765625,1895.4371337890625,0.0,3740.2333984375,0.9138038754463196,1.0,0.0,3.0,1.0,0.0
18202440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7886465191841125,0.3751534819602966,0.3416047990322113,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9461557865142822,0.6456533670425415,0.6134973764419556,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9570457339286804,0.6671029925346375,0.4675399661064148,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8408738970756531,0.4587001800537109,0.4381387531757355,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6873980164527893,0.2453101724386215,1.1263099908828735,284.99969482421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4246520996094,297.1699523925781,284.9989624023437,1.0,0.6864038705825806,0.3463112115859985,0.3463112115859985,1.0,1.0,-3.58747673034668,0.9212079644203186,2.666268825531006,0.1128151789307594,0.945337414741516,0.945337414741516,0.0,228.2859039306641,226.0,60005.51171875,0.0,4032.515625,1.0,279.1419372558594,283.0245666503906,295.81982421875,299.6654663085937,293.1499938964844,293.1499938964844,278.8500061035156,33686.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364628195762634,1.0,0.0,0.0,3.694699764251709,3.6947238445281982,9.108599101637084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0224609375,0.0,1565.9478759765625,1895.4371337890625,0.0,3740.2333984375,0.9138038754463196,1.0,0.0,3.0,1.0,0.0
18202500,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7894001007080078,0.3747718632221222,0.3414755165576935,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9469603300094604,0.6448028683662415,0.6129509806632996,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9583609104156494,0.6672580242156982,0.4678747653961181,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8417134284973145,0.4585144221782684,0.4381371140480041,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6882789731025696,0.2453321069478988,1.126794934272766,284.8777160644531,284.95001220703125,302.04998779296875,292.8279113769531,298.423095703125,297.16864013671875,284.87664794921875,1.0,0.6860186457633972,0.3461847305297851,0.3461847305297851,1.0,1.0,-3.587655067443848,0.9208548069000244,2.666800022125244,0.1125041767954826,0.8599793910980225,0.8599793910980225,0.0,227.3890838623047,226.0,60848.61328125,0.0,4027.480224609375,1.0,278.89727783203125,282.8793640136719,295.8617248535156,299.8692626953125,293.1499938964844,293.1499938964844,278.8500061035156,37937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427566528320312,1.0,0.0,0.0,3.656230926513672,3.6562554836273193,8.919911351767951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.806640625,0.0,1554.6329345703125,1895.4371337890625,0.0,3797.48046875,0.9059019088745116,1.0,0.0,3.0,1.0,0.0
18202560,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7888041734695435,0.3742496073246002,0.3410228490829468,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9461119174957277,0.6437864303588867,0.6120196580886841,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9580610394477844,0.6672420501708984,0.4678695499897003,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8413095474243164,0.4581842124462127,0.4378552436828613,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.688012957572937,0.2452421188354492,1.1265590190887451,284.9022827148437,284.95001220703125,302.04998779296875,292.81561279296875,298.4203796386719,297.1659240722656,284.9036560058594,1.0,0.6858213543891907,0.346059650182724,0.346059650182724,1.0,1.0,-3.585362911224365,0.9197506904602052,2.66561222076416,0.11194958537817,0.8559255599975586,0.8559255599975586,0.0,227.53472900390625,229.0,60589.39453125,0.0,4022.416748046875,1.0,278.8572998046875,282.9061889648437,295.8397216796875,299.7939453125,293.1499938964844,293.1499938964844,279.1499938964844,38917.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449211359024048,1.0,0.0,0.0,3.575042486190796,3.575066328048706,8.528166972610052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6279296875,0.0,1472.7454833984375,1895.4371337890625,0.0,3817.094482421875,0.8910038471221924,1.0,0.0,3.0,1.0,0.0
18202620,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.788011372089386,0.3742035627365112,0.3407809436321258,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9446900486946106,0.64288729429245,0.6109315752983093,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9578003287315368,0.6685262322425842,0.4685498774051666,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8407010436058044,0.4583401679992676,0.4378249645233154,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6876366138458252,0.2455162405967712,1.1273341178894043,284.9995422363281,284.95001220703125,302.04998779296875,292.7898254394531,298.4207458496094,297.1679077148437,284.9984130859375,1.0,0.686224639415741,0.3458094596862793,0.3458094596862793,1.0,1.0,-3.58546781539917,0.9189878702163696,2.66648006439209,0.1110581755638122,0.9428929686546326,0.9428929686546326,0.0,228.17323303222656,232.0,59868.5546875,0.0,4026.616455078125,1.0,279.14263916015625,283.0264892578125,295.7705383300781,299.6080017089844,293.1499938964844,293.1499938964844,278.8500061035156,33571.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532126903534,1.0,0.0,0.0,3.685623645782471,3.68564772605896,9.063903689821018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.69140625,0.0,1554.81494140625,1895.4371337890625,0.0,3749.98095703125,0.9113684296607972,1.0,0.0,3.0,1.0,0.0
18202680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.788011372089386,0.3742035627365112,0.3407809436321258,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9446900486946106,0.64288729429245,0.6109315752983093,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9578003287315368,0.6685262322425842,0.4685498774051666,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8407010436058044,0.4583401679992676,0.4378249645233154,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6876366138458252,0.2455162405967712,1.1273341178894043,284.9995422363281,284.95001220703125,302.04998779296875,292.7898254394531,298.4207458496094,297.1679077148437,284.9984130859375,1.0,0.686224639415741,0.3458094596862793,0.3458094596862793,1.0,1.0,-3.58546781539917,0.9189878702163696,2.66648006439209,0.1110581755638122,0.9428929686546326,0.9428929686546326,0.0,228.17323303222656,232.0,59868.5546875,0.0,4026.616455078125,1.0,279.14263916015625,283.0264892578125,295.7705383300781,299.6080017089844,293.1499938964844,293.1499938964844,278.8500061035156,33571.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532126903534,1.0,0.0,0.0,3.685623645782471,3.68564772605896,9.063903689821018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.69140625,0.0,1554.81494140625,1895.4371337890625,0.0,3749.98095703125,0.9113684296607972,1.0,0.0,3.0,1.0,0.0
18202740,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.785406768321991,0.3731958568096161,0.3402078449726105,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9409862160682678,0.6409319043159485,0.6094793677330017,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.955291211605072,0.6684901714324951,0.4688403308391571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8384291529655457,0.4577208757400512,0.4375548958778381,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6857661604881287,0.2453577369451522,1.1277132034301758,284.9029541015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4159851074219,297.1632385253906,284.9036865234375,1.0,0.6870883703231812,0.345559298992157,0.345559298992157,1.0,1.0,-3.583521604537964,0.9175869822502136,2.665934562683105,0.1102207899093627,0.8541969656944275,0.8541969656944275,0.0,230.410873413086,235.0,60459.46875,0.0,4035.25244140625,1.0,278.85809326171875,282.9087829589844,295.78692626953125,299.7325744628906,293.1499938964844,293.1499938964844,279.1499938964844,38721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461737871170044,1.0,0.0,0.0,3.5665030479431152,3.5665266513824463,8.487474474350165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1748046875,0.0,1462.143310546875,1895.4371337890625,0.0,3828.427734375,0.8889443278312683,1.0,0.0,3.0,1.0,0.0
18202800,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.785406768321991,0.3731958568096161,0.3402078449726105,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9409862160682678,0.6409319043159485,0.6094793677330017,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.955291211605072,0.6684901714324951,0.4688403308391571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8384291529655457,0.4577208757400512,0.4375548958778381,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6857661604881287,0.2453577369451522,1.1277132034301758,284.9029541015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4159851074219,297.1632385253906,284.9036865234375,1.0,0.6870883703231812,0.345559298992157,0.345559298992157,1.0,1.0,-3.583521604537964,0.9175869822502136,2.665934562683105,0.1102207899093627,0.8541969656944275,0.8541969656944275,0.0,230.410873413086,235.0,60459.46875,0.0,4035.25244140625,1.0,278.85809326171875,282.9087829589844,295.78692626953125,299.7325744628906,293.1499938964844,293.1499938964844,279.1499938964844,38721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461737871170044,1.0,0.0,0.0,3.5665030479431152,3.5665266513824463,8.487474474350165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1748046875,0.0,1462.143310546875,1895.4371337890625,0.0,3828.427734375,0.8889443278312683,1.0,0.0,3.0,1.0,0.0
18202860,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7832059264183044,0.3730637729167938,0.3399562537670135,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9376558065414428,0.6399518251419067,0.6083900332450867,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9531798362731934,0.6696160435676575,0.4694654643535614,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8364425897598267,0.4577876031398773,0.437509685754776,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6841073632240295,0.2455592006444931,1.1284619569778442,284.9989013671875,284.95001220703125,302.04998779296875,292.734375,298.41583251953125,297.1644897460937,284.9981384277344,1.0,0.688215970993042,0.3453068435192108,0.3453068435192108,1.0,1.0,-3.5834977626800537,0.9167775511741638,2.666720151901245,0.1093162894248962,0.9398540258407592,0.9398540258407592,0.0,232.6082763671875,238.0,59719.27734375,0.0,4048.65576171875,1.0,279.1417541503906,283.0289611816406,295.7160339355469,299.5437927246094,293.1499938964844,293.1499938964844,278.8500061035156,33623.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389391541481018,1.0,0.0,0.0,3.672801017761232,3.6728248596191406,9.000944487524976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.7138671875,0.0,1540.7889404296875,1895.4371337890625,0.0,3762.79443359375,0.9088176488876344,1.0,0.0,3.0,1.0,0.0
18202920,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7832059264183044,0.3730637729167938,0.3399562537670135,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9376558065414428,0.6399518251419067,0.6083900332450867,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9531798362731934,0.6696160435676575,0.4694654643535614,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8364425897598267,0.4577876031398773,0.437509685754776,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6841073632240295,0.2455592006444931,1.1284619569778442,284.9989013671875,284.95001220703125,302.04998779296875,292.734375,298.41583251953125,297.1644897460937,284.9981384277344,1.0,0.688215970993042,0.3453068435192108,0.3453068435192108,1.0,1.0,-3.5834977626800537,0.9167775511741638,2.666720151901245,0.1093162894248962,0.9398540258407592,0.9398540258407592,0.0,232.6082763671875,238.0,59719.27734375,0.0,4048.65576171875,1.0,279.1417541503906,283.0289611816406,295.7160339355469,299.5437927246094,293.1499938964844,293.1499938964844,278.8500061035156,33623.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389391541481018,1.0,0.0,0.0,3.672801017761232,3.6728248596191406,9.000944487524976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.7138671875,0.0,1540.7889404296875,1895.4371337890625,0.0,3762.79443359375,0.9088176488876344,1.0,0.0,3.0,1.0,0.0
18202980,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7799385190010071,0.3720030784606933,0.3393542468547821,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9329867959022522,0.6379481554031372,0.6069110631942749,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.949687659740448,0.6694304347038269,0.4696761071681976,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8335272073745728,0.4571044743061065,0.437201589345932,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6816209554672241,0.2453528195619583,1.1287366151809692,284.9032897949219,284.95001220703125,302.04998779296875,292.7052917480469,298.4110107421875,297.1597900390625,284.90399169921875,1.0,0.689423143863678,0.3450543880462646,0.3450543880462646,1.0,1.0,-3.581216812133789,0.9152683019638062,2.6659486293792725,0.1084324046969413,0.8516756296157837,0.8516756296157837,0.0,235.65869140625,241.0,60293.20703125,0.0,4061.373779296875,1.0,278.8581848144531,282.9121398925781,295.72955322265625,299.6644592285156,293.1499938964844,293.1499938964844,279.1499938964844,38737.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475350379943848,1.0,0.0,0.0,3.5538854598999023,3.5539090633392334,8.427526836385368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.326171875,0.0,1448.7872314453125,1895.4371337890625,0.0,3840.72900390625,0.8861628174781799,1.0,0.0,3.0,1.0,0.0
18203040,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7799385190010071,0.3720030784606933,0.3393542468547821,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9329867959022522,0.6379481554031372,0.6069110631942749,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.949687659740448,0.6694304347038269,0.4696761071681976,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8335272073745728,0.4571044743061065,0.437201589345932,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6816209554672241,0.2453528195619583,1.1287366151809692,284.9032897949219,284.95001220703125,302.04998779296875,292.7052917480469,298.4110107421875,297.1597900390625,284.90399169921875,1.0,0.689423143863678,0.3450543880462646,0.3450543880462646,1.0,1.0,-3.581216812133789,0.9152683019638062,2.6659486293792725,0.1084324046969413,0.8516756296157837,0.8516756296157837,0.0,235.65869140625,241.0,60293.20703125,0.0,4061.373779296875,1.0,278.8581848144531,282.9121398925781,295.72955322265625,299.6644592285156,293.1499938964844,293.1499938964844,279.1499938964844,38737.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475350379943848,1.0,0.0,0.0,3.5538854598999023,3.5539090633392334,8.427526836385368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.326171875,0.0,1448.7872314453125,1895.4371337890625,0.0,3840.72900390625,0.8861628174781799,1.0,0.0,3.0,1.0,0.0
18203100,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7783746719360352,0.3718561828136444,0.339063286781311,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9307210445404052,0.6373648643493652,0.6061724424362183,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.947991907596588,0.6698342561721802,0.4697759747505188,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8321176767349243,0.4570511877536773,0.4370277822017669,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.680397629737854,0.2453940212726593,1.1287177801132202,285.0106201171875,284.95001220703125,302.04998779296875,292.6905212402344,298.41033935546875,297.15972900390625,285.0112609863281,1.0,0.6899952292442322,0.3449281454086303,0.3449281454086303,1.0,1.0,-3.579859972000122,0.914453625679016,2.6654062271118164,0.1078399792313575,0.9261839389801024,0.9261839389801024,0.0,237.1284637451172,241.0,59470.0703125,0.0,4066.834716796875,1.0,279.0993957519531,283.0418395996094,295.66290283203125,299.43853759765625,293.1499938964844,293.1499938964844,279.1499938964844,34226.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419618844985962,1.0,0.0,0.0,3.6003293991088867,3.6003527641296387,8.64923663357331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.646484375,0.0,1465.5203857421875,1895.4371337890625,0.0,3790.2685546875,0.89448082447052,1.0,0.0,3.0,1.0,0.0
18203160,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7774331569671631,0.3718229830265045,0.339071124792099,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9291952848434448,0.6369211077690125,0.605790376663208,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9470354914665222,0.670383870601654,0.4701866805553436,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8312429189682007,0.4571145176887512,0.4371159672737121,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6796809434890747,0.2455241680145263,1.1294128894805908,284.9977111816406,284.95001220703125,302.04998779296875,292.6756591796875,298.41070556640625,297.1608581542969,284.9965515136719,1.0,0.6907036900520325,0.3448101878166199,0.3448101878166199,1.0,1.0,-3.580843925476074,0.9143774509429932,2.666466474533081,0.1075076088309288,0.9359949827194214,0.9359949827194214,0.0,238.2763214111328,244.0,59551.46875,0.0,4076.4267578125,1.0,279.1426086425781,283.0304870605469,295.65625,299.473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33563.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402098655700684,1.0,0.0,0.0,3.662377834320069,3.6624016761779785,8.949929224399966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.685546875,0.0,1528.694091796875,1895.4371337890625,0.0,3774.352783203125,0.9061539769172668,1.0,0.0,3.0,1.0,0.0
18203220,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7741208672523499,0.3707307577133178,0.3384498357772827,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9244173765182496,0.6348890662193298,0.6042935848236084,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9432988166809082,0.6700473427772522,0.470301479101181,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8282690048217773,0.4563885927200317,0.4367761313915252,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6771407723426819,0.2452992051839828,1.129639744758606,284.9038391113281,284.95001220703125,302.04998779296875,292.645751953125,298.4062194824219,297.156494140625,284.9045104980469,1.0,0.69197016954422,0.3445742130279541,0.3445742130279541,1.0,1.0,-3.5783073902130127,0.91284441947937,2.6654629707336426,0.1066381409764289,0.8489351272583008,0.8489351272583008,0.0,241.5252990722656,247.0,60107.16796875,0.0,4089.660888671875,1.0,278.8583068847656,282.9161071777344,295.6697692871094,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,38750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487942457199096,1.0,0.0,0.0,3.539642333984375,3.539665937423706,8.360111678484827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9501953125,0.0,1433.7762451171875,1895.4371337890625,0.0,3852.09326171875,0.8830277919769287,1.0,0.0,3.0,1.0,0.0
18203280,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7741208672523499,0.3707307577133178,0.3384498357772827,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9244173765182496,0.6348890662193298,0.6042935848236084,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9432988166809082,0.6700473427772522,0.470301479101181,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8282690048217773,0.4563885927200317,0.4367761313915252,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6771407723426819,0.2452992051839828,1.129639744758606,284.9038391113281,284.95001220703125,302.04998779296875,292.645751953125,298.4062194824219,297.156494140625,284.9045104980469,1.0,0.69197016954422,0.3445742130279541,0.3445742130279541,1.0,1.0,-3.5783073902130127,0.91284441947937,2.6654629707336426,0.1066381409764289,0.8489351272583008,0.8489351272583008,0.0,241.5252990722656,247.0,60107.16796875,0.0,4089.660888671875,1.0,278.8583068847656,282.9161071777344,295.6697692871094,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,38750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487942457199096,1.0,0.0,0.0,3.539642333984375,3.539665937423706,8.360111678484827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9501953125,0.0,1433.7762451171875,1895.4371337890625,0.0,3852.09326171875,0.8830277919769287,1.0,0.0,3.0,1.0,0.0
18203340,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7716338634490967,0.3705144226551056,0.3381476402282715,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9206476211547852,0.6338261365890503,0.6031553149223328,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.94053453207016,0.6708778738975525,0.4707343876361847,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8259828686714172,0.4563550353050232,0.4366613924503326,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6752078533172607,0.2454513162374496,1.1302701234817505,284.9968566894531,284.95001220703125,302.04998779296875,292.6158752441406,298.4059753417969,297.1576232910156,284.9960327148437,1.0,0.6932645440101624,0.3443382680416107,0.3443382680416107,1.0,1.0,-3.577706813812256,0.911913275718689,2.6657934188842773,0.1057038605213165,0.932064950466156,0.932064950466156,0.0,244.2409210205078,250.0,59364.77734375,0.0,4104.701171875,1.0,279.1415405273437,283.0333251953125,295.596923828125,299.4013671875,293.1499938964844,293.1499938964844,278.8500061035156,33645.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414423108100892,1.0,0.0,0.0,3.6468288898468018,3.646852493286133,8.874094987731951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.1953125,0.0,1512.0450439453125,1895.4371337890625,0.0,3785.55126953125,0.9029254913330078,1.0,0.0,3.0,1.0,0.0
18203400,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7716338634490967,0.3705144226551056,0.3381476402282715,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9206476211547852,0.6338261365890503,0.6031553149223328,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.94053453207016,0.6708778738975525,0.4707343876361847,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8259828686714172,0.4563550353050232,0.4366613924503326,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6752078533172607,0.2454513162374496,1.1302701234817505,284.9968566894531,284.95001220703125,302.04998779296875,292.6158752441406,298.4059753417969,297.1576232910156,284.9960327148437,1.0,0.6932645440101624,0.3443382680416107,0.3443382680416107,1.0,1.0,-3.577706813812256,0.911913275718689,2.6657934188842773,0.1057038605213165,0.932064950466156,0.932064950466156,0.0,244.2409210205078,250.0,59364.77734375,0.0,4104.701171875,1.0,279.1415405273437,283.0333251953125,295.596923828125,299.4013671875,293.1499938964844,293.1499938964844,278.8500061035156,33645.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414423108100892,1.0,0.0,0.0,3.6468288898468018,3.646852493286133,8.874094987731951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.1953125,0.0,1512.0450439453125,1895.4371337890625,0.0,3785.55126953125,0.9029254913330078,1.0,0.0,3.0,1.0,0.0
18203460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7684001922607422,0.3693995773792267,0.3374976217746734,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9160161018371582,0.6317741274833679,0.6016290187835693,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9367555975914,0.6704505681991577,0.4707744717597961,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8230488896369934,0.4555952847003937,0.4362831115722656,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6727238297462463,0.2452091425657272,1.1304136514663696,284.9044494628906,284.95001220703125,302.04998779296875,292.5862731933594,298.4017639160156,297.1536865234375,284.905029296875,1.0,0.6945171356201172,0.3441046774387359,0.3441046774387359,1.0,1.0,-3.57486343383789,0.9102963805198668,2.664566993713379,0.1047866120934486,0.8459706902503967,0.8459706902503967,0.0,247.5459899902344,253.0,59903.76953125,0.0,4117.4404296875,1.0,278.8583984375,282.9203491210937,295.6098022460937,299.5186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498923420906068,1.0,0.0,0.0,3.524141788482666,3.524165153503418,8.287051400657219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.83203125,0.0,1417.5404052734375,1895.4371337890625,0.0,3861.991943359375,0.8796079158782959,1.0,0.0,3.0,1.0,0.0
18203520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7684001922607422,0.3693995773792267,0.3374976217746734,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9160161018371582,0.6317741274833679,0.6016290187835693,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9367555975914,0.6704505681991577,0.4707744717597961,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8230488896369934,0.4555952847003937,0.4362831115722656,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6727238297462463,0.2452091425657272,1.1304136514663696,284.9044494628906,284.95001220703125,302.04998779296875,292.5862731933594,298.4017639160156,297.1536865234375,284.905029296875,1.0,0.6945171356201172,0.3441046774387359,0.3441046774387359,1.0,1.0,-3.57486343383789,0.9102963805198668,2.664566993713379,0.1047866120934486,0.8459706902503967,0.8459706902503967,0.0,247.5459899902344,253.0,59903.76953125,0.0,4117.4404296875,1.0,278.8583984375,282.9203491210937,295.6098022460937,299.5186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498923420906068,1.0,0.0,0.0,3.524141788482666,3.524165153503418,8.287051400657219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.83203125,0.0,1417.5404052734375,1895.4371337890625,0.0,3861.991943359375,0.8796079158782959,1.0,0.0,3.0,1.0,0.0
18203580,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7659940123558044,0.3691542148590088,0.3371746242046356,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9124305248260498,0.6306837201118469,0.6004709005355835,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9339946508407592,0.6711833477020264,0.4711475372314453,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8208023905754089,0.45552659034729,0.4361394047737121,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6708508133888245,0.2453432530164718,1.1309762001037598,284.9959716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.1548767089844,284.9951477050781,1.0,0.6957898139953613,0.3438710868358612,0.3438710868358612,1.0,1.0,-3.574025630950928,0.9093021154403688,2.664723396301269,0.103813923895359,0.9278783798217772,0.9278783798217772,0.0,250.2860717773437,256.0,59164.1015625,0.0,4131.98779296875,1.0,279.14141845703125,283.0361022949219,295.53765869140625,299.32843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33649.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424168467521667,1.0,0.0,0.0,3.631774425506592,3.631797790527344,8.800980140222237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1495.4881591796875,1895.4371337890625,0.0,3794.397705078125,0.8995435237884521,1.0,0.0,3.0,1.0,0.0
18203640,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7659940123558044,0.3691542148590088,0.3371746242046356,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9124305248260498,0.6306837201118469,0.6004709005355835,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9339946508407592,0.6711833477020264,0.4711475372314453,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8208023905754089,0.45552659034729,0.4361394047737121,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6708508133888245,0.2453432530164718,1.1309762001037598,284.9959716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.1548767089844,284.9951477050781,1.0,0.6957898139953613,0.3438710868358612,0.3438710868358612,1.0,1.0,-3.574025630950928,0.9093021154403688,2.664723396301269,0.103813923895359,0.9278783798217772,0.9278783798217772,0.0,250.2860717773437,256.0,59164.1015625,0.0,4131.98779296875,1.0,279.14141845703125,283.0361022949219,295.53765869140625,299.32843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33649.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424168467521667,1.0,0.0,0.0,3.631774425506592,3.631797790527344,8.800980140222237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1495.4881591796875,1895.4371337890625,0.0,3794.397705078125,0.8995435237884521,1.0,0.0,3.0,1.0,0.0
18203700,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7647313475608826,0.3686386942863464,0.3369996547698974,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9105908274650574,0.6297135949134827,0.5998883843421936,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9325082898139954,0.6709804534912109,0.4713035523891449,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8196264505386353,0.4551891386508941,0.436078280210495,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6698955297470093,0.2452588677406311,1.1313987970352173,284.8778076171875,284.95001220703125,302.04998779296875,292.54302978515625,298.3999938964844,297.1535339355469,284.8772277832031,1.0,0.6964710354804993,0.3437542915344238,0.3437542915344238,1.0,1.0,-3.5737438201904297,0.9088414311408995,2.664902448654175,0.1034610047936439,0.8442884683609009,0.8442884683609009,0.0,251.7629852294922,256.0,59937.99609375,0.0,4140.2587890625,1.0,278.89874267578125,282.8964233398437,295.5768737792969,299.52496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38206.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948693871498108,1.0,0.0,0.0,3.586484670639038,3.586508274078369,8.582844088778074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8994140625,0.0,1479.868896484375,1895.4371337890625,0.0,3851.187744140625,0.8904569149017334,1.0,0.0,3.0,1.0,0.0
18203760,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7628910541534424,0.3680180609226227,0.3365094363689422,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9081173539161682,0.6286182403564453,0.5989344120025635,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9302504062652588,0.670605480670929,0.4711014330387115,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.817930281162262,0.4547395706176758,0.4357381463050842,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6684666275978088,0.2450868636369705,1.131064534187317,284.9052734375,284.95001220703125,302.04998779296875,292.529052734375,298.3975524902344,297.1511535644531,284.9064025878906,1.0,0.6970145106315613,0.3436517119407654,0.3436517119407654,1.0,1.0,-3.5709540843963623,0.9076606035232544,2.6632933616638184,0.1028942316770553,0.842982828617096,0.842982828617096,0.0,253.5980987548828,259.0,59672.16796875,0.0,4144.1328125,1.0,278.8578796386719,282.92578125,295.5526733398437,299.4462890625,293.1499938964844,293.1499938964844,279.1499938964844,38941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507879018783568,1.0,0.0,0.0,3.5048696994781494,3.5048930644989014,8.196662975024083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.517578125,0.0,1398.7540283203125,1895.4371337890625,0.0,3870.057373046875,0.8755509853363037,1.0,0.0,3.0,1.0,0.0
18203820,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.760546863079071,0.3677413165569305,0.3361539542675018,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9047898054122924,0.6275047659873962,0.5977502465248108,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.927424132823944,0.6710939407348633,0.4713136553764343,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8156864047050476,0.4546368420124054,0.4355596601963043,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6666427254676819,0.2452055960893631,1.131551742553711,284.99468994140625,284.95001220703125,302.04998779296875,292.50201416015625,298.3973999023437,297.1522521972656,284.9935607910156,1.0,0.6982483267784119,0.3434465229511261,0.3434465229511261,1.0,1.0,-3.5697195529937744,0.9066380262374878,2.663081645965576,0.1019493117928505,0.9235520958900452,0.9235520958900452,0.0,256.3666076660156,262.0,58961.73046875,0.0,4157.787109375,1.0,279.14208984375,283.0382385253906,295.48114013671875,299.2580871582031,293.1499938964844,293.1499938964844,278.8500061035156,33583.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943089485168457,1.0,0.0,0.0,3.6182119846344,3.618235111236572,8.735369760870526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2939453125,0.0,1480.168701171875,1895.4371337890625,0.0,3800.498779296875,0.8961916565895081,1.0,0.0,3.0,1.0,0.0
18203880,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.760546863079071,0.3677413165569305,0.3361539542675018,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9047898054122924,0.6275047659873962,0.5977502465248108,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.927424132823944,0.6710939407348633,0.4713136553764343,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8156864047050476,0.4546368420124054,0.4355596601963043,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6666427254676819,0.2452055960893631,1.131551742553711,284.99468994140625,284.95001220703125,302.04998779296875,292.50201416015625,298.3973999023437,297.1522521972656,284.9935607910156,1.0,0.6982483267784119,0.3434465229511261,0.3434465229511261,1.0,1.0,-3.5697195529937744,0.9066380262374878,2.663081645965576,0.1019493117928505,0.9235520958900452,0.9235520958900452,0.0,256.3666076660156,262.0,58961.73046875,0.0,4157.787109375,1.0,279.14208984375,283.0382385253906,295.48114013671875,299.2580871582031,293.1499938964844,293.1499938964844,278.8500061035156,33583.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943089485168457,1.0,0.0,0.0,3.6182119846344,3.618235111236572,8.735369760870526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2939453125,0.0,1480.168701171875,1895.4371337890625,0.0,3800.498779296875,0.8961916565895081,1.0,0.0,3.0,1.0,0.0
