time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203940,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7575520873069763,0.3665803074836731,0.3354616463184356,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9008652567863464,0.6254259943962097,0.5961936116218567,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9236629009246826,0.6702783703804016,0.4710911512374878,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.812825620174408,0.4538186490535736,0.4351253509521484,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6643441319465637,0.24493508040905,1.131572723388672,284.9058837890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3934936523437,297.14862060546875,284.9064025878906,1.0,0.6994283199310303,0.3432413637638092,0.3432413637638092,1.0,1.0,-3.566258192062378,0.9049283862113952,2.661329746246338,0.1010179072618484,0.8400474786758423,0.8400474786758423,0.0,259.6906433105469,265.0,59473.23046875,0.0,4168.93896484375,1.0,278.8586730957031,282.9296569824219,295.4986877441406,299.3777160644531,293.1499938964844,293.1499938964844,279.1499938964844,38752.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513313174247742,1.0,0.0,0.0,3.4911978244781494,3.491220712661743,8.132839752761356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7255859375,0.0,1383.2635498046875,1895.4371337890625,0.0,3874.94775390625,0.8723303079605103,1.0,0.0,3.0,1.0,0.0
18204000,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7575520873069763,0.3665803074836731,0.3354616463184356,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9008652567863464,0.6254259943962097,0.5961936116218567,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9236629009246826,0.6702783703804016,0.4710911512374878,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.812825620174408,0.4538186490535736,0.4351253509521484,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6643441319465637,0.24493508040905,1.131572723388672,284.9058837890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3934936523437,297.14862060546875,284.9064025878906,1.0,0.6994283199310303,0.3432413637638092,0.3432413637638092,1.0,1.0,-3.566258192062378,0.9049283862113952,2.661329746246338,0.1010179072618484,0.8400474786758423,0.8400474786758423,0.0,259.6906433105469,265.0,59473.23046875,0.0,4168.93896484375,1.0,278.8586730957031,282.9296569824219,295.4986877441406,299.3777160644531,293.1499938964844,293.1499938964844,279.1499938964844,38752.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513313174247742,1.0,0.0,0.0,3.4911978244781494,3.491220712661743,8.132839752761356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7255859375,0.0,1383.2635498046875,1895.4371337890625,0.0,3874.94775390625,0.8723303079605103,1.0,0.0,3.0,1.0,0.0
18204060,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7553132772445679,0.3662706613540649,0.3350906074047088,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8977835774421692,0.6242867708206177,0.5950036644935608,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9208816289901732,0.6706001162528992,0.4711882174015045,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8105982542037964,0.4536801278591156,0.4349248111248016,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.662604570388794,0.2450369298458099,1.1320141553878784,284.9945068359375,284.95001220703125,302.04998779296875,292.45245361328125,298.3935546875,297.1498413085937,284.99371337890625,1.0,0.7006231546401978,0.3430754542350769,0.3430754542350769,1.0,1.0,-3.5647780895233154,0.9039537906646729,2.6608242988586426,0.1001568287611007,0.919745922088623,0.919745922088623,0.0,262.4488830566406,268.0,58752.21875,0.0,4181.85546875,1.0,279.14117431640625,283.0422668457031,295.43133544921875,299.1932067871094,293.1499938964844,293.1499938964844,278.8500061035156,33637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435520768165588,1.0,0.0,0.0,3.6005067825317383,3.600529909133911,8.650088147987844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.435546875,0.0,1461.3636474609375,1895.4371337890625,0.0,3804.692626953125,0.8925109505653381,1.0,0.0,3.0,1.0,0.0
18204120,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7553132772445679,0.3662706613540649,0.3350906074047088,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8977835774421692,0.6242867708206177,0.5950036644935608,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9208816289901732,0.6706001162528992,0.4711882174015045,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8105982542037964,0.4536801278591156,0.4349248111248016,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.662604570388794,0.2450369298458099,1.1320141553878784,284.9945068359375,284.95001220703125,302.04998779296875,292.45245361328125,298.3935546875,297.1498413085937,284.99371337890625,1.0,0.7006231546401978,0.3430754542350769,0.3430754542350769,1.0,1.0,-3.5647780895233154,0.9039537906646729,2.6608242988586426,0.1001568287611007,0.919745922088623,0.919745922088623,0.0,262.4488830566406,268.0,58752.21875,0.0,4181.85546875,1.0,279.14117431640625,283.0422668457031,295.43133544921875,299.1932067871094,293.1499938964844,293.1499938964844,278.8500061035156,33637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435520768165588,1.0,0.0,0.0,3.6005067825317383,3.600529909133911,8.650088147987844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.435546875,0.0,1461.3636474609375,1895.4371337890625,0.0,3804.692626953125,0.8925109505653381,1.0,0.0,3.0,1.0,0.0
18204180,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7524451613426208,0.3650968372821808,0.3343772292137146,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8940078020095825,0.6222045421600342,0.593431293964386,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9172483086586,0.669703483581543,0.4708913266658783,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.807734489440918,0.4528415203094482,0.4344629645347595,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6604055762290955,0.244754821062088,1.1319650411605835,284.90673828125,284.95001220703125,302.04998779296875,292.4305419921875,298.3900756835937,297.1465148925781,284.9071655273437,1.0,0.7017661333084106,0.3429095447063446,0.3429095447063446,1.0,1.0,-3.561064958572388,0.9022948145866394,2.6587703227996826,0.0993074476718902,0.8371986746788025,0.8371986746788025,0.0,265.7624816894531,271.0,59258.671875,0.0,4192.23681640625,1.0,278.8587951660156,282.9344177246094,295.45196533203125,299.31573486328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95158851146698,1.0,0.0,0.0,3.47475004196167,3.474772930145264,8.056389901867078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1533203125,0.0,1366.273681640625,1895.4371337890625,0.0,3877.26123046875,0.8686839938163757,1.0,0.0,3.0,1.0,0.0
18204240,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7524451613426208,0.3650968372821808,0.3343772292137146,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8940078020095825,0.6222045421600342,0.593431293964386,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9172483086586,0.669703483581543,0.4708913266658783,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.807734489440918,0.4528415203094482,0.4344629645347595,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6604055762290955,0.244754821062088,1.1319650411605835,284.90673828125,284.95001220703125,302.04998779296875,292.4305419921875,298.3900756835937,297.1465148925781,284.9071655273437,1.0,0.7017661333084106,0.3429095447063446,0.3429095447063446,1.0,1.0,-3.561064958572388,0.9022948145866394,2.6587703227996826,0.0993074476718902,0.8371986746788025,0.8371986746788025,0.0,265.7624816894531,271.0,59258.671875,0.0,4192.23681640625,1.0,278.8587951660156,282.9344177246094,295.45196533203125,299.31573486328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95158851146698,1.0,0.0,0.0,3.47475004196167,3.474772930145264,8.056389901867078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1533203125,0.0,1366.273681640625,1895.4371337890625,0.0,3877.26123046875,0.8686839938163757,1.0,0.0,3.0,1.0,0.0
18204300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7511271834373474,0.3648819625377655,0.3340420424938202,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8922494053840637,0.6215698719024658,0.5926658511161804,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9155964851379396,0.6697654128074646,0.470764696598053,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8063780069351196,0.4527084827423095,0.4342271387577057,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6593708992004395,0.2447578161954879,1.1318122148513794,285.0091552734375,284.95001220703125,302.04998779296875,292.42041015625,298.38970947265625,297.14666748046875,285.00946044921875,1.0,0.7022894620895386,0.3428266048431396,0.3428266048431396,1.0,1.0,-3.559114694595337,0.9014424681663512,2.657672166824341,0.0987517014145851,0.9087553024291992,0.9087553024291992,0.0,267.29693603515625,271.0,58475.8828125,0.0,4196.439453125,1.0,279.09747314453125,283.0583801269531,295.3895874023437,299.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,34109.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456920027732848,1.0,0.0,0.0,3.524214267730713,3.5242366790771484,8.287392461170384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.9580078125,0.0,1384.0186767578125,1895.4371337890625,0.0,3824.0703125,0.87743079662323,1.0,0.0,3.0,1.0,0.0
18204360,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7502971887588501,0.3647660315036773,0.3339851498603821,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8910204172134399,0.6210508346557617,0.592226505279541,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9145821928977966,0.6699534058570862,0.4709348976612091,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8054856061935425,0.4526778161525726,0.4342371821403503,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6587387919425964,0.2448432147502899,1.1323415040969849,284.99365234375,284.95001220703125,302.04998779296875,292.4108581542969,298.3902282714844,297.1477966308594,284.9925231933594,1.0,0.7029302716255188,0.3427498638629913,0.3427498638629913,1.0,1.0,-3.5593690872192383,0.9012782573699952,2.658090829849243,0.0984377637505531,0.915753185749054,0.915753185749054,0.0,268.51678466796875,274.0,58552.796875,0.0,4204.52880859375,1.0,279.14190673828125,283.0447998046875,295.387939453125,299.13555908203125,293.1499938964844,293.1499938964844,278.8500061035156,33541.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435625076293944,1.0,0.0,0.0,3.586961507797241,3.586984395980835,8.585126920479524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.78125,0.0,1446.085205078125,1895.4371337890625,0.0,3804.787353515625,0.8891764879226685,1.0,0.0,3.0,1.0,0.0
18204420,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7475637793540955,0.3635811507701874,0.3332637250423431,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.887384831905365,0.6189653873443604,0.5906526446342468,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9111546874046326,0.668999195098877,0.470599889755249,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8026340007781982,0.4518217444419861,0.4337599575519562,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.656647264957428,0.2445516139268875,1.1322520971298218,284.9075622558594,284.95001220703125,302.04998779296875,292.3937683105469,298.3869934082031,297.1448059082031,284.907958984375,1.0,0.7040483951568604,0.3425963521003723,0.3425963521003723,1.0,1.0,-3.5555315017700195,0.8996221423149109,2.655909538269043,0.0976133048534393,0.8345757722854614,0.8345757722854614,0.0,271.81365966796875,277.0,59052.72265625,0.0,4214.435546875,1.0,278.85894775390625,282.9390869140625,295.414306640625,299.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,38711.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514556527137756,1.0,0.0,0.0,3.458900213241577,3.458923101425171,7.98306018623407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7333984375,0.0,1349.9971923828125,1895.4371337890625,0.0,3876.066162109375,0.8651729226112366,1.0,0.0,3.0,1.0,0.0
18204480,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7475637793540955,0.3635811507701874,0.3332637250423431,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.887384831905365,0.6189653873443604,0.5906526446342468,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9111546874046326,0.668999195098877,0.470599889755249,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8026340007781982,0.4518217444419861,0.4337599575519562,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.656647264957428,0.2445516139268875,1.1322520971298218,284.9075622558594,284.95001220703125,302.04998779296875,292.3937683105469,298.3869934082031,297.1448059082031,284.907958984375,1.0,0.7040483951568604,0.3425963521003723,0.3425963521003723,1.0,1.0,-3.5555315017700195,0.8996221423149109,2.655909538269043,0.0976133048534393,0.8345757722854614,0.8345757722854614,0.0,271.81365966796875,277.0,59052.72265625,0.0,4214.435546875,1.0,278.85894775390625,282.9390869140625,295.414306640625,299.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,38711.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514556527137756,1.0,0.0,0.0,3.458900213241577,3.458923101425171,7.98306018623407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7333984375,0.0,1349.9971923828125,1895.4371337890625,0.0,3876.066162109375,0.8651729226112366,1.0,0.0,3.0,1.0,0.0
18204540,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.745512843132019,0.3632293343544006,0.3328620791435241,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8845050930976868,0.6177962422370911,0.5894443988800049,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.908653974533081,0.6691799163818359,0.4706059992313385,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8004347085952759,0.4516345560550689,0.4335198104381561,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6550604104995728,0.2446285635232925,1.1325950622558594,284.9935607910156,284.95001220703125,302.04998779296875,292.3795166015625,298.38720703125,297.1461486816406,284.9927978515625,1.0,0.7051912546157837,0.3424428403377533,0.3424428403377533,1.0,1.0,-3.553717613220215,0.898591160774231,2.655126571655273,0.0967605412006378,0.9124847054481506,0.9124847054481506,0.0,274.55987548828125,280.0,58360.890625,0.0,4226.33447265625,1.0,279.1408996582031,283.04864501953125,295.3563537597656,299.0896301269531,293.1499938964844,293.1499938964844,278.8500061035156,33607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432650804519652,1.0,0.0,0.0,3.5703787803649902,3.570401430130005,8.505930964020081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.44921875,0.0,1428.86376953125,1895.4371337890625,0.0,3802.0908203125,0.8857287168502808,1.0,0.0,3.0,1.0,0.0
18204600,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.745512843132019,0.3632293343544006,0.3328620791435241,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8845050930976868,0.6177962422370911,0.5894443988800049,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.908653974533081,0.6691799163818359,0.4706059992313385,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8004347085952759,0.4516345560550689,0.4335198104381561,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6550604104995728,0.2446285635232925,1.1325950622558594,284.9935607910156,284.95001220703125,302.04998779296875,292.3795166015625,298.38720703125,297.1461486816406,284.9927978515625,1.0,0.7051912546157837,0.3424428403377533,0.3424428403377533,1.0,1.0,-3.553717613220215,0.898591160774231,2.655126571655273,0.0967605412006378,0.9124847054481506,0.9124847054481506,0.0,274.55987548828125,280.0,58360.890625,0.0,4226.33447265625,1.0,279.1408996582031,283.04864501953125,295.3563537597656,299.0896301269531,293.1499938964844,293.1499938964844,278.8500061035156,33607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432650804519652,1.0,0.0,0.0,3.5703787803649902,3.570401430130005,8.505930964020081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.44921875,0.0,1428.86376953125,1895.4371337890625,0.0,3802.0908203125,0.8857287168502808,1.0,0.0,3.0,1.0,0.0
18204660,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7428827285766602,0.3620351254940033,0.3321229517459869,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8809863924980164,0.6157093048095703,0.5878579616546631,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.905447006225586,0.6681694984436035,0.4702220559120178,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7976555228233337,0.4507632851600647,0.4330204129219055,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6530550718307495,0.2443286329507827,1.1324506998062134,284.9083557128906,284.95001220703125,302.04998779296875,292.368408203125,298.3842163085937,297.1434020996094,284.90869140625,1.0,0.7062859535217285,0.3422928154468536,0.3422928154468536,1.0,1.0,-3.549691915512085,0.8968893885612488,2.6528024673461914,0.0959356278181076,0.8322288393974304,0.8322288393974304,0.0,277.8575744628906,283.0,58866.47265625,0.0,4235.70361328125,1.0,278.8590393066406,282.94342041015625,295.387939453125,299.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38680.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509164690971376,1.0,0.0,0.0,3.444485664367676,3.4445083141326904,7.916661957096949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1259765625,0.0,1335.24365234375,1895.4371337890625,0.0,3871.21484375,0.8619629144668579,1.0,0.0,3.0,1.0,0.0
18204720,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7428827285766602,0.3620351254940033,0.3321229517459869,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8809863924980164,0.6157093048095703,0.5878579616546631,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.905447006225586,0.6681694984436035,0.4702220559120178,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7976555228233337,0.4507632851600647,0.4330204129219055,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6530550718307495,0.2443286329507827,1.1324506998062134,284.9083557128906,284.95001220703125,302.04998779296875,292.368408203125,298.3842163085937,297.1434020996094,284.90869140625,1.0,0.7062859535217285,0.3422928154468536,0.3422928154468536,1.0,1.0,-3.549691915512085,0.8968893885612488,2.6528024673461914,0.0959356278181076,0.8322288393974304,0.8322288393974304,0.0,277.8575744628906,283.0,58866.47265625,0.0,4235.70361328125,1.0,278.8590393066406,282.94342041015625,295.387939453125,299.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38680.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509164690971376,1.0,0.0,0.0,3.444485664367676,3.4445083141326904,7.916661957096949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1259765625,0.0,1335.24365234375,1895.4371337890625,0.0,3871.21484375,0.8619629144668579,1.0,0.0,3.0,1.0,0.0
18204780,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7409124970436096,0.3616654872894287,0.3317086398601532,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878205418586731,0.6145278811454773,0.586642324924469,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9031342267990112,0.6682835221290588,0.4701858758926391,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7955181002616882,0.4505558609962463,0.4327639937400818,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6515378952026367,0.2443957775831222,1.1327557563781738,284.99334716796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3844299316406,297.1447448730469,284.9925842285156,1.0,0.7074087858200073,0.342142790555954,0.342142790555954,1.0,1.0,-3.547737836837769,0.8958269953727722,2.6519110202789307,0.0950986966490745,0.9095258116722108,0.9095258116722108,0.0,280.6026916503906,286.0,58192.30859375,0.0,4247.19189453125,1.0,279.1407775878906,283.0516967773437,295.3363647460937,299.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33583.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424874782562256,1.0,0.0,0.0,3.5571718215942383,3.557194471359253,8.443120691481454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2626953125,0.0,1414.705078125,1895.4371337890625,0.0,3795.03857421875,0.882750928401947,1.0,0.0,3.0,1.0,0.0
18204840,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7409124970436096,0.3616654872894287,0.3317086398601532,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878205418586731,0.6145278811454773,0.586642324924469,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9031342267990112,0.6682835221290588,0.4701858758926391,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7955181002616882,0.4505558609962463,0.4327639937400818,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6515378952026367,0.2443957775831222,1.1327557563781738,284.99334716796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3844299316406,297.1447448730469,284.9925842285156,1.0,0.7074087858200073,0.342142790555954,0.342142790555954,1.0,1.0,-3.547737836837769,0.8958269953727722,2.6519110202789307,0.0950986966490745,0.9095258116722108,0.9095258116722108,0.0,280.6026916503906,286.0,58192.30859375,0.0,4247.19189453125,1.0,279.1407775878906,283.0516967773437,295.3363647460937,299.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33583.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424874782562256,1.0,0.0,0.0,3.5571718215942383,3.557194471359253,8.443120691481454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2626953125,0.0,1414.705078125,1895.4371337890625,0.0,3795.03857421875,0.882750928401947,1.0,0.0,3.0,1.0,0.0
18204900,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7398715019226074,0.3611049950122833,0.3314821124076843,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8767516613006592,0.613530695438385,0.5860186815261841,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.901915431022644,0.6678043007850647,0.470134824514389,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7943966388702393,0.450158417224884,0.4326384365558624,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6507625579833984,0.244280993938446,1.1330316066741943,284.8799743652344,284.95001220703125,302.04998779296875,292.3582458496094,298.3833923339844,297.1439208984375,284.8799133300781,1.0,0.7080101370811462,0.3420677781105041,0.3420677781105041,1.0,1.0,-3.5468413829803467,0.8953148126602173,2.65152645111084,0.0948110595345497,0.8289514183998108,0.8289514183998108,0.0,282.0849609375,286.0,58919.828125,0.0,4253.79541015625,1.0,278.9005126953125,282.91796875,295.3876037597656,299.2622985839844,293.1499938964844,293.1499938964844,278.8500061035156,38375.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948321521282196,1.0,0.0,0.0,3.507230043411255,3.507253170013428,8.20770651444036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.306640625,0.0,1397.13134765625,1895.4371337890625,0.0,3847.82861328125,0.8729230165481567,1.0,0.0,3.0,1.0,0.0
18204960,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7383893132209778,0.3604626357555389,0.3309623897075653,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8748195767402649,0.6124399304389954,0.5850551128387451,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9001626372337341,0.6672160625457764,0.4697633981704712,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7928265333175659,0.4496713280677795,0.4322523474693298,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6496258974075317,0.2440891712903976,1.1325819492340088,284.9092102050781,284.95001220703125,302.04998779296875,292.35675048828125,298.38165283203125,297.1422424316406,284.9099426269531,1.0,0.7084850668907166,0.3420064449310303,0.3420064449310303,1.0,1.0,-3.5436062812805176,0.8941341638565063,2.6494719982147217,0.0943271368741989,0.8303265571594238,0.8303265571594238,0.0,283.8913879394531,289.0,58690.3984375,0.0,4256.18017578125,1.0,278.85888671875,282.94793701171875,295.3755187988281,299.1975402832031,293.1499938964844,293.1499938964844,279.1499938964844,38767.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499354362487792,1.0,0.0,0.0,3.429928779602051,3.4299511909484863,7.849888561395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9130859375,0.0,1321.2950439453125,1895.4371337890625,0.0,3862.38037109375,0.8588469624519348,1.0,0.0,3.0,1.0,0.0
18205020,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.736484169960022,0.3600766658782959,0.3305327594280243,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8721301555633545,0.6112480759620667,0.5838291645050049,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8979378938674927,0.6672649383544922,0.4696813225746155,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7907453179359436,0.44944629073143,0.4319787919521332,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6481704115867615,0.2441479116678238,1.132848620414734,284.9932556152344,284.95001220703125,302.04998779296875,292.35675048828125,298.3819885253906,297.14361572265625,284.9925231933594,1.0,0.709589421749115,0.3418838083744049,0.3418838083744049,1.0,1.0,-3.541499376296997,0.8931118249893188,2.648387670516968,0.0935903638601303,0.9072062373161316,0.9072062373161316,0.0,286.6411437988281,292.0,58052.78125,0.0,4267.2568359375,1.0,279.14068603515625,283.0543518066406,295.3311462402344,299.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412429332733154,1.0,0.0,0.0,3.5460965633392334,3.546119213104248,8.390626931031875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2783203125,0.0,1402.8271484375,1895.4371337890625,0.0,3783.740478515625,0.8802466988563538,1.0,0.0,3.0,1.0,0.0
18205080,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.736484169960022,0.3600766658782959,0.3305327594280243,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8721301555633545,0.6112480759620667,0.5838291645050049,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8979378938674927,0.6672649383544922,0.4696813225746155,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7907453179359436,0.44944629073143,0.4319787919521332,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6481704115867615,0.2441479116678238,1.132848620414734,284.9932556152344,284.95001220703125,302.04998779296875,292.35675048828125,298.3819885253906,297.14361572265625,284.9925231933594,1.0,0.709589421749115,0.3418838083744049,0.3418838083744049,1.0,1.0,-3.541499376296997,0.8931118249893188,2.648387670516968,0.0935903638601303,0.9072062373161316,0.9072062373161316,0.0,286.6411437988281,292.0,58052.78125,0.0,4267.2568359375,1.0,279.14068603515625,283.0543518066406,295.3311462402344,299.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412429332733154,1.0,0.0,0.0,3.5460965633392334,3.546119213104248,8.390626931031875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2783203125,0.0,1402.8271484375,1895.4371337890625,0.0,3783.740478515625,0.8802466988563538,1.0,0.0,3.0,1.0,0.0
18205140,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7340422868728638,0.3588654994964599,0.3297727704048157,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8688623309135437,0.6091594696044922,0.5822336673736572,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8950316309928894,0.6661410927772522,0.4692130088806152,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7881293296813965,0.4485498070716858,0.4314505755901336,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6463370323181152,0.2438348829746246,1.1326342821121216,284.909912109375,284.95001220703125,302.04998779296875,292.36102294921875,298.37939453125,297.14129638671875,284.91015625,1.0,0.7106469869613647,0.3417611718177795,0.3417611718177795,1.0,1.0,-3.537217378616333,0.8914191722869873,2.6457982063293457,0.0928803384304046,0.8288735747337341,0.8288735747337341,0.0,289.9305725097656,295.0,58576.29296875,0.0,4275.8046875,1.0,278.8592529296875,282.9506225585937,295.37823486328125,299.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,38599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484406113624572,1.0,0.0,0.0,3.421776294708252,3.4217984676361084,7.812616900082503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.021484375,0.0,1312.007080078125,1895.4371337890625,0.0,3848.90283203125,0.856887936592102,1.0,0.0,3.0,1.0,0.0
18205200,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7340422868728638,0.3588654994964599,0.3297727704048157,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8688623309135437,0.6091594696044922,0.5822336673736572,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8950316309928894,0.6661410927772522,0.4692130088806152,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7881293296813965,0.4485498070716858,0.4314505755901336,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6463370323181152,0.2438348829746246,1.1326342821121216,284.909912109375,284.95001220703125,302.04998779296875,292.36102294921875,298.37939453125,297.14129638671875,284.91015625,1.0,0.7106469869613647,0.3417611718177795,0.3417611718177795,1.0,1.0,-3.537217378616333,0.8914191722869873,2.6457982063293457,0.0928803384304046,0.8288735747337341,0.8288735747337341,0.0,289.9305725097656,295.0,58576.29296875,0.0,4275.8046875,1.0,278.8592529296875,282.9506225585937,295.37823486328125,299.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,38599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484406113624572,1.0,0.0,0.0,3.421776294708252,3.4217984676361084,7.812616900082503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.021484375,0.0,1312.007080078125,1895.4371337890625,0.0,3848.90283203125,0.856887936592102,1.0,0.0,3.0,1.0,0.0
18205260,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7320443391799927,0.3582920432090759,0.3292489647865295,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8661035299301147,0.6077840328216553,0.5809146761894226,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8926858901977539,0.6659565567970276,0.4690276086330414,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7859395742416382,0.4481317102909088,0.431073933839798,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6447696089744568,0.24369977414608,1.1324138641357422,284.9925537109375,284.95001220703125,302.0492858886719,292.3669738769531,298.3782653808594,297.1408386230469,284.99176025390625,1.0,0.7116798162460327,0.3416737616062164,0.3416737616062164,1.0,1.0,-3.534054517745972,0.8901812434196472,2.64387321472168,0.0922373682260513,0.904815673828125,0.904815673828125,0.0,292.8189697265625,298.0,57926.69921875,0.0,4284.88232421875,1.0,279.1405944824219,283.05621337890625,295.3412170410156,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33548.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939711332321167,1.0,0.0,0.0,3.536693334579468,3.536715745925904,8.346186177732307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6494140625,0.0,1392.9542236328125,1895.4371337890625,0.0,3769.81982421875,0.8781250715255737,1.0,0.0,3.0,1.0,0.0
18205320,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7320443391799927,0.3582920432090759,0.3292489647865295,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8661035299301147,0.6077840328216553,0.5809146761894226,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8926858901977539,0.6659565567970276,0.4690276086330414,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7859395742416382,0.4481317102909088,0.431073933839798,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6447696089744568,0.24369977414608,1.1324138641357422,284.9925537109375,284.95001220703125,302.0492858886719,292.3669738769531,298.3782653808594,297.1408386230469,284.99176025390625,1.0,0.7116798162460327,0.3416737616062164,0.3416737616062164,1.0,1.0,-3.534054517745972,0.8901812434196472,2.64387321472168,0.0922373682260513,0.904815673828125,0.904815673828125,0.0,292.8189697265625,298.0,57926.69921875,0.0,4284.88232421875,1.0,279.1405944824219,283.05621337890625,295.3412170410156,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33548.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939711332321167,1.0,0.0,0.0,3.536693334579468,3.536715745925904,8.346186177732307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6494140625,0.0,1392.9542236328125,1895.4371337890625,0.0,3769.81982421875,0.8781250715255737,1.0,0.0,3.0,1.0,0.0
18205380,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.72920161485672,0.3566808998584747,0.3281890451908111,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8624553084373474,0.6052865982055664,0.5790008902549744,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8893359303474426,0.6643918752670288,0.4682984352111816,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7828760743141174,0.4468024373054504,0.4302072823047638,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6424496173858643,0.242916390299797,1.1304651498794556,284.9084777832031,284.95001220703125,302.047119140625,292.3717956542969,298.37188720703125,297.1343078613281,284.9086303710937,1.0,0.7124741077423096,0.3415863513946533,0.3415863513946533,1.0,1.0,-3.52622389793396,0.8875184059143066,2.6387054920196533,0.091422714293003,0.8253403902053833,0.8253403902053833,0.0,296.47564697265625,301.0,58374.046875,0.0,4286.203125,1.0,278.8593444824219,282.95330810546875,295.3896179199219,299.1903686523437,293.1499938964844,293.1499938964844,279.1499938964844,38707.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947055995464325,1.0,0.0,0.0,3.4078562259674072,3.407878398895264,7.749181349936407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5458984375,0.0,1299.000732421875,1895.4371337890625,0.0,3836.402099609375,0.8538948893547058,1.0,0.0,3.0,1.0,0.0
18205440,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.72920161485672,0.3566808998584747,0.3281890451908111,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8624553084373474,0.6052865982055664,0.5790008902549744,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8893359303474426,0.6643918752670288,0.4682984352111816,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7828760743141174,0.4468024373054504,0.4302072823047638,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6424496173858643,0.242916390299797,1.1304651498794556,284.9084777832031,284.95001220703125,302.047119140625,292.3717956542969,298.37188720703125,297.1343078613281,284.9086303710937,1.0,0.7124741077423096,0.3415863513946533,0.3415863513946533,1.0,1.0,-3.52622389793396,0.8875184059143066,2.6387054920196533,0.091422714293003,0.8253403902053833,0.8253403902053833,0.0,296.47564697265625,301.0,58374.046875,0.0,4286.203125,1.0,278.8593444824219,282.95330810546875,295.3896179199219,299.1903686523437,293.1499938964844,293.1499938964844,279.1499938964844,38707.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947055995464325,1.0,0.0,0.0,3.4078562259674072,3.407878398895264,7.749181349936407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5458984375,0.0,1299.000732421875,1895.4371337890625,0.0,3836.402099609375,0.8538948893547058,1.0,0.0,3.0,1.0,0.0
18205500,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7278231978416443,0.356186956167221,0.3276395797729492,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8607000708580017,0.6043729782104492,0.5780161619186401,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877381682395935,0.6640619039535522,0.467930406332016,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7813805341720581,0.4463608562946319,0.4297182857990265,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6412672996520996,0.2425977289676666,1.1290425062179563,285.0064697265625,284.95001220703125,302.04547119140625,292.373779296875,298.369140625,297.1318664550781,285.0063781738281,1.0,0.7127580642700195,0.3415426313877105,0.3415426313877105,1.0,1.0,-3.5216310024261475,0.8859858512878418,2.6356453895568848,0.0908495187759399,0.8937476277351379,0.8937476277351379,0.0,298.19012451171875,301.0,57604.09375,0.0,4284.39208984375,1.0,279.0957946777344,283.0726928710937,295.3390197753906,298.98516845703125,293.1499938964844,293.1499938964844,279.1499938964844,34061.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407573342323304,1.0,0.0,0.0,3.4582066535949707,3.458228588104248,7.979858196449641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1494140625,0.0,1316.33154296875,1895.4371337890625,0.0,3779.32861328125,0.8627071976661682,1.0,0.0,3.0,1.0,0.0
18205560,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7268157601356506,0.3557586669921875,0.3273300528526306,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8593491911888123,0.6035342812538147,0.5773085951805115,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8865934014320374,0.6638150811195374,0.4678245186805725,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7802602052688599,0.4459826350212097,0.4294331669807434,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6403682231903076,0.2423208653926849,1.1281051635742188,284.9881591796875,284.95001220703125,302.04351806640625,292.3755187988281,298.3670349121094,297.1300964355469,284.98699951171875,1.0,0.7131094932556152,0.3415286242961883,0.3415286242961883,1.0,1.0,-3.5188088417053223,0.8850775957107544,2.6337313652038574,0.0905550494790077,0.8973788022994995,0.8973788022994995,0.0,299.6042785644531,304.0,57644.93359375,0.0,4285.44287109375,1.0,279.14129638671875,283.05743408203125,295.3484191894531,299.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,33632.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381937980651855,1.0,0.0,0.0,3.5191707611083984,3.519193172454834,8.263689892373804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.46240234375,0.0,1375.34716796875,1895.4371337890625,0.0,3756.008544921875,0.8740221858024597,1.0,0.0,3.0,1.0,0.0
18205620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7248649597167969,0.3549938201904297,0.3267583847045898,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8567397594451904,0.6019799113273621,0.5759650468826294,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8843857645988464,0.6634522080421448,0.4676604270935058,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7781047821044922,0.4453230500221252,0.4289252161979675,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6386448740959167,0.2418228536844253,1.1264172792434692,285.0407409667969,284.95001220703125,302.0384826660156,292.3781433105469,298.36328125,297.1274108886719,285.0382385253906,1.0,0.7138656377792358,0.3415006101131439,0.3415006101131439,1.0,1.0,-3.5136659145355225,0.8834237456321716,2.630242109298706,0.0900588259100914,0.9950017929077148,0.9950017929077148,0.0,302.4269714355469,307.0,57162.06640625,0.0,4288.8193359375,1.0,279.44122314453125,283.1312866210937,295.3570251464844,298.99609375,293.1499938964844,293.1499938964844,279.1499938964844,31280.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313924312591552,1.0,0.0,0.0,3.706559658050537,3.7065834999084473,9.167169991997072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.05078125,0.0,1561.1463623046875,1895.4371337890625,0.0,3693.89794921875,0.9146104454994202,1.0,0.0,3.0,1.0,0.0
18205680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7248649597167969,0.3549938201904297,0.3267583847045898,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8567397594451904,0.6019799113273621,0.5759650468826294,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8843857645988464,0.6634522080421448,0.4676604270935058,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7781047821044922,0.4453230500221252,0.4289252161979675,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6386448740959167,0.2418228536844253,1.1264172792434692,285.0407409667969,284.95001220703125,302.0384826660156,292.3781433105469,298.36328125,297.1274108886719,285.0382385253906,1.0,0.7138656377792358,0.3415006101131439,0.3415006101131439,1.0,1.0,-3.5136659145355225,0.8834237456321716,2.630242109298706,0.0900588259100914,0.9950017929077148,0.9950017929077148,0.0,302.4269714355469,307.0,57162.06640625,0.0,4288.8193359375,1.0,279.44122314453125,283.1312866210937,295.3570251464844,298.99609375,293.1499938964844,293.1499938964844,279.1499938964844,31280.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313924312591552,1.0,0.0,0.0,3.706559658050537,3.7065834999084473,9.167169991997072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.05078125,0.0,1561.1463623046875,1895.4371337890625,0.0,3693.89794921875,0.9146104454994202,1.0,0.0,3.0,1.0,0.0
18205740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.721652090549469,0.3528231382369995,0.3253235518932342,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8528621792793274,0.5988706350326538,0.5736281871795654,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.880699098110199,0.6611300706863403,0.4665469527244568,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7747265696525574,0.4434424340724945,0.4276583194732666,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6359663009643555,0.2405509799718856,1.1226084232330322,284.8857421875,284.95001220703125,302.0320739746094,292.3796691894531,298.3534240722656,297.1177673339844,284.8867492675781,1.0,0.7142682075500488,0.3414725661277771,0.3414725661277771,1.0,1.0,-3.5016989707946777,0.8796838521957397,2.6220149993896484,0.0891998186707496,0.8743106722831726,0.8743106722831726,0.0,306.30975341796875,310.0,57947.22265625,0.0,4280.53173828125,1.0,279.1567077636719,282.9552001953125,295.4140319824219,299.1875305175781,293.1499938964844,293.1499938964844,279.45001220703125,38012.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424484968185424,1.0,0.0,0.0,3.6445212364196777,3.644545555114746,8.862867275638564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.46484375,0.0,1542.1201171875,1895.4371337890625,0.0,3794.68505859375,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
