time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.721652090549469,0.3528231382369995,0.3253235518932342,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8528621792793274,0.5988706350326538,0.5736281871795654,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.880699098110199,0.6611300706863403,0.4665469527244568,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7747265696525574,0.4434424340724945,0.4276583194732666,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6359663009643555,0.2405509799718856,1.1226084232330322,284.8857421875,284.95001220703125,302.0320739746094,292.3796691894531,298.3534240722656,297.1177673339844,284.8867492675781,1.0,0.7142682075500488,0.3414725661277771,0.3414725661277771,1.0,1.0,-3.5016989707946777,0.8796838521957397,2.6220149993896484,0.0891998186707496,0.8743106722831726,0.8743106722831726,0.0,306.30975341796875,310.0,57947.22265625,0.0,4280.53173828125,1.0,279.1567077636719,282.9552001953125,295.4140319824219,299.1875305175781,293.1499938964844,293.1499938964844,279.45001220703125,38012.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424484968185424,1.0,0.0,0.0,3.6445212364196777,3.644545555114746,8.862867275638564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.46484375,0.0,1542.1201171875,1895.4371337890625,0.0,3794.68505859375,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
18205860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7188738584518433,0.3515436053276062,0.3240483999252319,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8495267033576965,0.596701979637146,0.5714384913444519,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8776288032531738,0.6600647568702698,0.4656306207180023,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7717990279197693,0.4422139227390289,0.4264207780361175,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6335230469703674,0.2395504266023636,1.1182280778884888,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3460693359375,297.1116027832031,284.988037109375,1.0,0.7144169211387634,0.3414970338344574,0.3414970338344574,1.0,1.0,-3.489661693572998,0.876092255115509,2.613569498062134,0.0882293134927749,0.9564225673675536,0.9564225673675536,0.0,309.5457763671875,298.0,56994.75390625,0.0,4268.2470703125,1.0,279.4422607421875,283.0857238769531,295.35845947265625,299.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,33752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343894124031068,1.0,0.0,0.0,3.739774465560913,3.739798784255981,9.3322012162389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4951171875,0.0,1618.1263427734375,1895.4371337890625,0.0,3721.30810546875,0.9238933324813844,1.0,0.0,3.0,1.0,0.0
18205920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7188738584518433,0.3515436053276062,0.3240483999252319,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8495267033576965,0.596701979637146,0.5714384913444519,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8776288032531738,0.6600647568702698,0.4656306207180023,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7717990279197693,0.4422139227390289,0.4264207780361175,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6335230469703674,0.2395504266023636,1.1182280778884888,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3460693359375,297.1116027832031,284.988037109375,1.0,0.7144169211387634,0.3414970338344574,0.3414970338344574,1.0,1.0,-3.489661693572998,0.876092255115509,2.613569498062134,0.0882293134927749,0.9564225673675536,0.9564225673675536,0.0,309.5457763671875,298.0,56994.75390625,0.0,4268.2470703125,1.0,279.4422607421875,283.0857238769531,295.35845947265625,299.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,33752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343894124031068,1.0,0.0,0.0,3.739774465560913,3.739798784255981,9.3322012162389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4951171875,0.0,1618.1263427734375,1895.4371337890625,0.0,3721.30810546875,0.9238933324813844,1.0,0.0,3.0,1.0,0.0
18205980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7190937995910645,0.3494823276996612,0.3223151862621307,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8499600887298584,0.5936588048934937,0.5687349438667297,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8786389827728271,0.6578603982925415,0.4642642736434936,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7724151015281677,0.4403214454650879,0.4247350692749023,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.633690595626831,0.2381647229194641,1.11211097240448,284.884521484375,284.95001220703125,302.0150451660156,292.3795166015625,298.33599853515625,297.102783203125,284.88580322265625,1.0,0.7103563547134399,0.3415215015411377,0.3415215015411377,1.0,1.0,-3.4733099937438965,0.8711752891540527,2.602134704589844,0.0871942415833473,0.8519175052642822,0.8519175052642822,0.0,305.9173889160156,286.0,57360.36328125,0.0,4204.0048828125,1.0,279.1573791503906,282.9662170410156,295.3982238769531,299.138916015625,293.1499938964844,293.1499938964844,279.45001220703125,39603.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419457912445068,1.0,0.0,0.0,3.5970191955566406,3.59704327583313,8.633338666186319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.193359375,0.0,1501.5882568359375,1895.4371337890625,0.0,3790.12255859375,0.8962352275848389,1.0,0.0,3.0,1.0,0.0
18206040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7190937995910645,0.3494823276996612,0.3223151862621307,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8499600887298584,0.5936588048934937,0.5687349438667297,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8786389827728271,0.6578603982925415,0.4642642736434936,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7724151015281677,0.4403214454650879,0.4247350692749023,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.633690595626831,0.2381647229194641,1.11211097240448,284.884521484375,284.95001220703125,302.0150451660156,292.3795166015625,298.33599853515625,297.102783203125,284.88580322265625,1.0,0.7103563547134399,0.3415215015411377,0.3415215015411377,1.0,1.0,-3.4733099937438965,0.8711752891540527,2.602134704589844,0.0871942415833473,0.8519175052642822,0.8519175052642822,0.0,305.9173889160156,286.0,57360.36328125,0.0,4204.0048828125,1.0,279.1573791503906,282.9662170410156,295.3982238769531,299.138916015625,293.1499938964844,293.1499938964844,279.45001220703125,39603.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419457912445068,1.0,0.0,0.0,3.5970191955566406,3.59704327583313,8.633338666186319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.193359375,0.0,1501.5882568359375,1895.4371337890625,0.0,3790.12255859375,0.8962352275848389,1.0,0.0,3.0,1.0,0.0
18206100,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7200513482093811,0.3488670587539673,0.3214136660099029,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8512051105499268,0.5925742387771606,0.5673322677612305,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.880279004573822,0.6573296785354614,0.4635573625564575,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7736824154853821,0.4396936595439911,0.4238212406635284,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6344591379165649,0.2376359701156616,1.108608603477478,284.9988098144531,284.95001220703125,302.00994873046875,292.3788146972656,298.3321533203125,297.10015869140625,284.9998779296875,1.0,0.7075106501579285,0.341533750295639,0.341533750295639,1.0,1.0,-3.464370012283325,0.8684886693954468,2.595881223678589,0.086466833949089,0.9259951710700988,0.9259951710700988,0.0,302.3446655273437,286.0,56397.5234375,0.0,4159.72119140625,1.0,279.40020751953125,283.105224609375,295.3398742675781,298.9149780273437,293.1499938964844,293.1499938964844,279.45001220703125,34850.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349485635757446,1.0,0.0,0.0,3.6318840980529785,3.6319077014923096,8.801511057754396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.90625,0.0,1504.5499267578125,1895.4371337890625,0.0,3726.414794921875,0.9020747542381288,1.0,0.0,3.0,1.0,0.0
18206160,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7218173146247864,0.3484035730361938,0.3208188712596893,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8533554077148438,0.5916537642478943,0.566279947757721,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8829344511032104,0.656983494758606,0.4631820023059845,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.775810956954956,0.4392086565494537,0.4231714904308319,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.635884702205658,0.2372199743986129,1.10580575466156,284.9884033203125,284.95001220703125,302.0044860839844,292.3778381347656,298.32977294921875,297.0989685058594,284.9872131347656,1.0,0.7044567465782166,0.3416285812854767,0.3416285812854767,1.0,1.0,-3.45778226852417,0.8667572736740112,2.591025114059448,0.0862171873450279,0.9340914487838744,0.9340914487838744,0.0,297.7628173828125,274.0,56348.33984375,0.0,4115.708984375,1.0,279.4428100585937,283.09796142578125,295.3452453613281,298.9525756835937,293.1499938964844,293.1499938964844,279.1499938964844,34077.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317591786384584,1.0,0.0,0.0,3.6857306957244873,3.685754776000977,9.064430059879668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.892578125,0.0,1558.760986328125,1895.4371337890625,0.0,3697.255126953125,0.9117598533630372,1.0,0.0,3.0,1.0,0.0
18206220,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7251399755477905,0.3465054333209991,0.3190132081508636,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8576554656028748,0.58873450756073,0.5634601712226868,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8881579041481018,0.6548917293548584,0.4617251455783844,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7800638675689697,0.4374168217182159,0.421346366405487,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6387523412704468,0.2359245121479034,1.0989527702331543,284.89459228515625,284.95001220703125,301.9925537109375,292.3750915527344,298.3214416503906,297.09259033203125,284.8953857421875,1.0,0.6975393295288086,0.3418182134628296,0.3418182134628296,1.0,1.0,-3.4400384426116943,0.8619191646575928,2.5781192779541016,0.0855474025011062,0.8402130603790283,0.8402130603790283,0.0,288.1825256347656,262.0,56633.41015625,0.0,4014.136474609375,1.0,279.1582336425781,282.9906005859375,295.38836669921875,299.08251953125,293.1499938964844,293.1499938964844,279.45001220703125,39593.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938349425792694,1.0,0.0,0.0,3.530656337738037,3.530679941177368,8.317717856698437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3466796875,0.0,1430.4068603515625,1895.4371337890625,0.0,3757.425537109375,0.8817360401153564,1.0,0.0,3.0,1.0,0.0
18206280,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7251399755477905,0.3465054333209991,0.3190132081508636,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8576554656028748,0.58873450756073,0.5634601712226868,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8881579041481018,0.6548917293548584,0.4617251455783844,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7800638675689697,0.4374168217182159,0.421346366405487,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6387523412704468,0.2359245121479034,1.0989527702331543,284.89459228515625,284.95001220703125,301.9925537109375,292.3750915527344,298.3214416503906,297.09259033203125,284.8953857421875,1.0,0.6975393295288086,0.3418182134628296,0.3418182134628296,1.0,1.0,-3.4400384426116943,0.8619191646575928,2.5781192779541016,0.0855474025011062,0.8402130603790283,0.8402130603790283,0.0,288.1825256347656,262.0,56633.41015625,0.0,4014.136474609375,1.0,279.1582336425781,282.9906005859375,295.38836669921875,299.08251953125,293.1499938964844,293.1499938964844,279.45001220703125,39593.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938349425792694,1.0,0.0,0.0,3.530656337738037,3.530679941177368,8.317717856698437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3466796875,0.0,1430.4068603515625,1895.4371337890625,0.0,3757.425537109375,0.8817360401153564,1.0,0.0,3.0,1.0,0.0
18206340,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7297011613845825,0.3454632461071014,0.3174872100353241,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8635106086730957,0.5867316126823425,0.5609425902366638,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8950775265693665,0.6539762616157532,0.4605772793292999,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857410311698914,0.436308741569519,0.419712632894516,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6426778435707092,0.2350130677223205,1.0923755168914795,284.9895935058594,284.95001220703125,301.9792785644531,292.3713073730469,298.3160400390625,297.0903625488281,284.9886779785156,1.0,0.6900871992111206,0.3420078456401825,0.3420078456401825,1.0,1.0,-3.423911094665528,0.8575750589370728,2.566335916519165,0.0848110243678093,0.9194915890693665,0.9194915890693665,0.0,277.1207580566406,250.0,55666.55078125,0.0,3908.90576171875,1.0,279.44140625,283.1132507324219,295.3380432128906,298.9020080566406,293.1499938964844,293.1499938964844,279.1499938964844,34060.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279704093933104,1.0,0.0,0.0,3.6242072582244873,3.6242306232452393,8.76434285146388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9453125,0.0,1490.2562255859375,1895.4371337890625,0.0,3662.52392578125,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
18206400,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7297011613845825,0.3454632461071014,0.3174872100353241,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8635106086730957,0.5867316126823425,0.5609425902366638,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8950775265693665,0.6539762616157532,0.4605772793292999,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857410311698914,0.436308741569519,0.419712632894516,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6426778435707092,0.2350130677223205,1.0923755168914795,284.9895935058594,284.95001220703125,301.9792785644531,292.3713073730469,298.3160400390625,297.0903625488281,284.9886779785156,1.0,0.6900871992111206,0.3420078456401825,0.3420078456401825,1.0,1.0,-3.423911094665528,0.8575750589370728,2.566335916519165,0.0848110243678093,0.9194915890693665,0.9194915890693665,0.0,277.1207580566406,250.0,55666.55078125,0.0,3908.90576171875,1.0,279.44140625,283.1132507324219,295.3380432128906,298.9020080566406,293.1499938964844,293.1499938964844,279.1499938964844,34060.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279704093933104,1.0,0.0,0.0,3.6242072582244873,3.6242306232452393,8.76434285146388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9453125,0.0,1490.2562255859375,1895.4371337890625,0.0,3662.52392578125,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7322929501533508,0.3445006012916565,0.3166509568691253,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.866881251335144,0.585218071937561,0.5595752596855164,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8989975452423096,0.6528860926628113,0.4599206745624542,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7889928817749023,0.4353896677494049,0.4188350737094879,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6449799537658691,0.2343638986349105,1.0889761447906494,284.86932373046875,284.95001220703125,301.9717102050781,292.3688659667969,298.31219482421875,297.0879211425781,284.869873046875,1.0,0.6860293745994568,0.3421410024166107,0.3421410024166107,1.0,1.0,-3.415334463119507,0.855349063873291,2.559985399246216,0.0846435725688934,0.830674946308136,0.830674946308136,0.0,271.1460876464844,250.0,56250.08984375,0.0,3852.77001953125,1.0,279.1938781738281,282.9762268066406,295.3935241699219,299.0992126464844,293.1499938964844,293.1499938964844,279.1499938964844,39334.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336455464363098,1.0,0.0,0.0,3.5544936656951904,3.554517269134521,8.430411639892554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7919921875,0.0,1453.7794189453125,1895.4371337890625,0.0,3714.510498046875,0.8841844201087952,1.0,0.0,3.0,1.0,0.0
18206520,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.73426753282547,0.3435711860656738,0.3156300783157348,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8695565462112427,0.583788275718689,0.5580383539199829,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9020963311195374,0.6518192887306213,0.4590275585651397,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7915664911270142,0.4344896078109741,0.4178037643432617,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6467816829681396,0.2337159067392349,1.0852596759796145,284.8994140625,284.95001220703125,301.9646911621094,292.3664855957031,298.3080444335937,297.0850830078125,284.900634765625,1.0,0.6822700500488281,0.3422585129737854,0.3422585129737854,1.0,1.0,-3.405475378036499,0.8526883125305176,2.552787065505981,0.0842609629034996,0.8304086923599243,0.8304086923599243,0.0,266.0987243652344,238.0,55901.140625,0.0,3799.1591796875,1.0,279.1580810546875,283.0107116699219,295.3802490234375,299.0292053222656,293.1499938964844,293.1499938964844,279.45001220703125,39680.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345396757125854,1.0,0.0,0.0,3.4664151668548584,3.466438055038452,8.017785830816138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.79736328125,0.0,1364.5042724609375,1895.4371337890625,0.0,3722.6806640625,0.8677708506584167,1.0,0.0,3.0,1.0,0.0
18206580,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7399247884750366,0.342479944229126,0.3140468895435333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8769472241401672,0.5817058682441711,0.5554324984550476,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9108709096908568,0.650778591632843,0.4577838182449341,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7985650897026062,0.433307021856308,0.4160849153995514,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6518167853355408,0.232761949300766,1.0784153938293457,284.9876708984375,284.95001220703125,301.9487609863281,292.3606262207031,298.3025207519531,297.0833740234375,284.9867553710937,1.0,0.6742461323738098,0.3425092101097107,0.3425092101097107,1.0,1.0,-3.388635396957397,0.8482942581176758,2.5403411388397217,0.0836550816893577,0.9056663513183594,0.9056663513183594,0.0,254.3387756347656,226.0,54982.19140625,0.0,3690.10107421875,1.0,279.44091796875,283.1253662109375,295.3274841308594,298.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,34016.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924168050289154,1.0,0.0,0.0,3.5673272609710693,3.567350149154663,8.491398375554127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.6572265625,0.0,1428.6165771484375,1895.4371337890625,0.0,3627.57275390625,0.885316789150238,1.0,0.0,3.0,1.0,0.0
18206640,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7399247884750366,0.342479944229126,0.3140468895435333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8769472241401672,0.5817058682441711,0.5554324984550476,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9108709096908568,0.650778591632843,0.4577838182449341,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7985650897026062,0.433307021856308,0.4160849153995514,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6518167853355408,0.232761949300766,1.0784153938293457,284.9876708984375,284.95001220703125,301.9487609863281,292.3606262207031,298.3025207519531,297.0833740234375,284.9867553710937,1.0,0.6742461323738098,0.3425092101097107,0.3425092101097107,1.0,1.0,-3.388635396957397,0.8482942581176758,2.5403411388397217,0.0836550816893577,0.9056663513183594,0.9056663513183594,0.0,254.3387756347656,226.0,54982.19140625,0.0,3690.10107421875,1.0,279.44091796875,283.1253662109375,295.3274841308594,298.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,34016.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924168050289154,1.0,0.0,0.0,3.5673272609710693,3.567350149154663,8.491398375554127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.6572265625,0.0,1428.6165771484375,1895.4371337890625,0.0,3627.57275390625,0.885316789150238,1.0,0.0,3.0,1.0,0.0
18206700,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7429222464561462,0.3415677547454834,0.3132410943508148,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8808616399765015,0.5802617073059082,0.5541127920150757,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9157100319862366,0.6497164964675903,0.4571295976638794,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8022450804710388,0.4324179589748382,0.4152237772941589,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6545316576957703,0.2321337461471557,1.0750889778137207,284.8710021972656,284.95001220703125,301.9403076171875,292.3573303222656,298.2987670898437,297.08135986328125,284.8705444335937,1.0,0.6702105402946472,0.3426345288753509,0.3426345288753509,1.0,1.0,-3.380262613296509,0.8461024165153503,2.5341601371765137,0.08346988260746,0.8207241892814636,0.8207241892814636,0.0,248.5017547607422,226.0,55555.0859375,0.0,3636.302001953125,1.0,279.2004089355469,282.9918212890625,295.38104248046875,299.0459899902344,293.1499938964844,293.1499938964844,279.1499938964844,39096.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295904040336608,1.0,0.0,0.0,3.503934383392334,3.503957509994507,8.192288305508555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.9345703125,0.0,1398.89794921875,1895.4371337890625,0.0,3677.38623046875,0.8725500106811523,1.0,0.0,3.0,1.0,0.0
18206760,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7455706596374512,0.3405670821666717,0.312143325805664,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8844135999679565,0.5787143111228943,0.5524519681930542,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.920174777507782,0.6485391855239868,0.4561505913734436,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8055678606033325,0.4314318299293518,0.4140970408916473,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6569728255271912,0.2314237058162689,1.071021318435669,284.9013061523437,284.95001220703125,301.9315185546875,292.353759765625,298.2943115234375,297.0785827636719,284.90234375,1.0,0.6660147905349731,0.3427982330322265,0.3427982330322265,1.0,1.0,-3.3695223331451416,0.8432925343513489,2.526229858398437,0.0831459239125251,0.8200430274009705,0.8200430274009705,0.0,242.95669555664065,214.0,55171.96875,0.0,3578.837158203125,1.0,279.15948486328125,283.0276184082031,295.3671264648437,298.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,39606.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306614995002748,1.0,0.0,0.0,3.4076709747314453,3.407693386077881,7.74833893046889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.474609375,0.0,1305.0972900390625,1895.4371337890625,0.0,3687.202880859375,0.8546593189239502,1.0,0.0,3.0,1.0,0.0
18206820,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7524945139884949,0.3394136726856231,0.3105157017707824,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8933401107788086,0.5765411257743835,0.5497739911079407,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9314346313476562,0.647365391254425,0.4548275768756866,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8135529160499573,0.4301616251468658,0.4123047888278961,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6631945371627808,0.2304074019193649,1.0639173984527588,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2885437011719,297.0770874023437,284.984130859375,1.0,0.657661497592926,0.3431256115436554,0.3431256115436554,1.0,1.0,-3.3520474433898926,0.8389139771461487,2.5131335258483887,0.0827156826853752,0.8916895389556885,0.8916895389556885,0.0,231.03065490722656,202.0,54273.54296875,0.0,3469.4560546875,1.0,279.4404296875,283.137451171875,295.3127136230469,298.7906188964844,293.1499938964844,293.1499938964844,279.75,34031.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920336902141571,1.0,0.0,0.0,3.509205102920532,3.5092272758483887,8.21695266495226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.8984375,0.0,1367.93701171875,1895.4371337890625,0.0,3592.267333984375,0.8723106980323792,1.0,0.0,3.0,1.0,0.0
18206880,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7524945139884949,0.3394136726856231,0.3105157017707824,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8933401107788086,0.5765411257743835,0.5497739911079407,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9314346313476562,0.647365391254425,0.4548275768756866,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8135529160499573,0.4301616251468658,0.4123047888278961,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6631945371627808,0.2304074019193649,1.0639173984527588,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2885437011719,297.0770874023437,284.984130859375,1.0,0.657661497592926,0.3431256115436554,0.3431256115436554,1.0,1.0,-3.3520474433898926,0.8389139771461487,2.5131335258483887,0.0827156826853752,0.8916895389556885,0.8916895389556885,0.0,231.03065490722656,202.0,54273.54296875,0.0,3469.4560546875,1.0,279.4404296875,283.137451171875,295.3127136230469,298.7906188964844,293.1499938964844,293.1499938964844,279.75,34031.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920336902141571,1.0,0.0,0.0,3.509205102920532,3.5092272758483887,8.21695266495226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.8984375,0.0,1367.93701171875,1895.4371337890625,0.0,3592.267333984375,0.8723106980323792,1.0,0.0,3.0,1.0,0.0
18206940,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7608556151390076,0.3384675979614258,0.3092190325260162,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.903813660144806,0.5746132135391235,0.5474881529808044,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.944367527961731,0.6464472413063049,0.4538428485393524,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8224645853042603,0.429105669260025,0.4108326435089111,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.670717179775238,0.2295677661895752,1.0578739643096924,285.0387878417969,284.95001220703125,301.8931884765625,292.3370056152344,298.2841186523437,297.0774841308594,285.0360412597656,1.0,0.6494394540786743,0.3434529900550842,0.3434529900550842,1.0,1.0,-3.337515354156494,0.8354264497756958,2.502089023590088,0.0825911089777946,0.9885539412498474,0.9885539412498474,0.0,218.8340606689453,190.0,53629.1328125,0.0,3366.32177734375,1.0,279.7411193847656,283.21337890625,295.3095092773437,298.7310791015625,293.1499938964844,293.1499938964844,279.45001220703125,31364.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120880365371704,1.0,0.0,0.0,3.695805549621582,3.695829153060913,9.114052659242588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.615234375,0.0,1549.609375,1895.4371337890625,0.0,3515.971435546875,0.912226140499115,1.0,0.0,3.0,1.0,0.0
18207000,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7608556151390076,0.3384675979614258,0.3092190325260162,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.903813660144806,0.5746132135391235,0.5474881529808044,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.944367527961731,0.6464472413063049,0.4538428485393524,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8224645853042603,0.429105669260025,0.4108326435089111,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.670717179775238,0.2295677661895752,1.0578739643096924,285.0387878417969,284.95001220703125,301.8931884765625,292.3370056152344,298.2841186523437,297.0774841308594,285.0360412597656,1.0,0.6494394540786743,0.3434529900550842,0.3434529900550842,1.0,1.0,-3.337515354156494,0.8354264497756958,2.502089023590088,0.0825911089777946,0.9885539412498474,0.9885539412498474,0.0,218.8340606689453,190.0,53629.1328125,0.0,3366.32177734375,1.0,279.7411193847656,283.21337890625,295.3095092773437,298.7310791015625,293.1499938964844,293.1499938964844,279.45001220703125,31364.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120880365371704,1.0,0.0,0.0,3.695805549621582,3.695829153060913,9.114052659242588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.615234375,0.0,1549.609375,1895.4371337890625,0.0,3515.971435546875,0.912226140499115,1.0,0.0,3.0,1.0,0.0
18207060,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7683698534965515,0.336189866065979,0.3071253299713135,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9139299392700196,0.5712059140205383,0.544278085231781,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9556219577789308,0.643621027469635,0.4519473016262054,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8304449915885925,0.4268944561481476,0.4086627662181854,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6776100993156433,0.2280436754226684,1.050092101097107,284.88055419921875,284.95001220703125,301.8721008300781,292.3271179199219,298.27447509765625,297.07183837890625,284.8817443847656,1.0,0.6408736705780029,0.3438316881656647,0.3438316881656647,1.0,1.0,-3.316903114318848,0.8301942348480225,2.486708879470825,0.082251638174057,0.8630352020263672,0.8630352020263672,0.0,207.69737243652344,178.0,54213.53515625,0.0,3256.37890625,1.0,279.45684814453125,283.0391845703125,295.3601379394531,298.9024963378906,293.1499938964844,293.1499938964844,279.75,38564.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923068106174469,1.0,0.0,0.0,3.614913463592529,3.6149375438690186,8.719450192984368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.287109375,0.0,1513.4888916015625,1895.4371337890625,0.0,3617.4453125,0.8989832997322083,1.0,0.0,3.0,1.0,0.0
18207120,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7683698534965515,0.336189866065979,0.3071253299713135,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9139299392700196,0.5712059140205383,0.544278085231781,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9556219577789308,0.643621027469635,0.4519473016262054,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8304449915885925,0.4268944561481476,0.4086627662181854,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6776100993156433,0.2280436754226684,1.050092101097107,284.88055419921875,284.95001220703125,301.8721008300781,292.3271179199219,298.27447509765625,297.07183837890625,284.8817443847656,1.0,0.6408736705780029,0.3438316881656647,0.3438316881656647,1.0,1.0,-3.316903114318848,0.8301942348480225,2.486708879470825,0.082251638174057,0.8630352020263672,0.8630352020263672,0.0,207.69737243652344,178.0,54213.53515625,0.0,3256.37890625,1.0,279.45684814453125,283.0391845703125,295.3601379394531,298.9024963378906,293.1499938964844,293.1499938964844,279.75,38564.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923068106174469,1.0,0.0,0.0,3.614913463592529,3.6149375438690186,8.719450192984368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.287109375,0.0,1513.4888916015625,1895.4371337890625,0.0,3617.4453125,0.8989832997322083,1.0,0.0,3.0,1.0,0.0
18207180,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7775178551673889,0.3347860872745514,0.3051960170269012,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.926617443561554,0.5687215924263,0.5412219166755676,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.968086838722229,0.6420505046844482,0.4502578675746918,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8398826718330383,0.4253388345241546,0.4065434038639068,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6857456564903259,0.2268138825893402,1.0419448614120483,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2667541503906,297.0691223144531,284.98345947265625,1.0,0.6320132613182068,0.3442103862762451,0.3442103862762451,1.0,1.0,-3.296520948410034,0.8250333666801453,2.471487522125244,0.0816628858447074,0.9426706433296204,0.9426706433296204,0.0,196.02267456054688,166.0,53148.94921875,0.0,3145.212890625,1.0,279.7420349121094,283.1714172363281,295.2898254394531,298.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,33925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139205813407898,1.0,0.0,0.0,3.70506763458252,3.705091953277588,9.159791147794748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.947265625,0.0,1579.54736328125,1895.4371337890625,0.0,3532.951904296875,0.9161750078201294,1.0,0.0,3.0,1.0,0.0
18207240,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7775178551673889,0.3347860872745514,0.3051960170269012,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.926617443561554,0.5687215924263,0.5412219166755676,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.968086838722229,0.6420505046844482,0.4502578675746918,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8398826718330383,0.4253388345241546,0.4065434038639068,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6857456564903259,0.2268138825893402,1.0419448614120483,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2667541503906,297.0691223144531,284.98345947265625,1.0,0.6320132613182068,0.3442103862762451,0.3442103862762451,1.0,1.0,-3.296520948410034,0.8250333666801453,2.471487522125244,0.0816628858447074,0.9426706433296204,0.9426706433296204,0.0,196.02267456054688,166.0,53148.94921875,0.0,3145.212890625,1.0,279.7420349121094,283.1714172363281,295.2898254394531,298.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,33925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139205813407898,1.0,0.0,0.0,3.70506763458252,3.705091953277588,9.159791147794748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.947265625,0.0,1579.54736328125,1895.4371337890625,0.0,3532.951904296875,0.9161750078201294,1.0,0.0,3.0,1.0,0.0
18207300,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7826932072639465,0.3337811827659607,0.3043050765991211,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.933752179145813,0.5671427845954895,0.5397740006446838,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9745391607284546,0.6408038139343262,0.4494772851467132,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8452057242393494,0.4243142306804657,0.405552864074707,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6903337240219116,0.2260782569646835,1.038121223449707,284.8560485839844,284.95001220703125,301.8381042480469,292.3104553222656,298.26226806640625,297.0670166015625,284.8539428710937,1.0,0.6275843381881714,0.3443997204303741,0.3443997204303741,1.0,1.0,-3.2869865894317627,0.8226441144943237,2.4643425941467285,0.0815371721982956,0.8473613262176514,0.8473613262176514,0.0,190.13848876953125,166.0,53801.06640625,0.0,3091.272705078125,1.0,279.4971618652344,283.02374267578125,295.3401184082031,298.89508056640625,293.1499938964844,293.1499938964844,279.45001220703125,38737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198957085609436,1.0,0.0,0.0,3.651025533676148,3.651049852371216,8.894530196812411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1064453125,0.0,1554.7945556640625,1895.4371337890625,0.0,3588.196044921875,0.9049447178840636,1.0,0.0,3.0,1.0,0.0
18207360,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7874107360839844,0.3326526582241058,0.3031055629253387,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.94030499458313,0.5654231905937195,0.5379652976989746,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9802018404006958,0.6393924355506897,0.4483487904071808,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8501954674720764,0.4231648445129394,0.4042833745479584,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6945469975471497,0.2252464592456817,1.033541202545166,284.8826599121094,284.95001220703125,301.8261413574219,292.3044128417969,298.2570495605469,297.0640563964844,284.88433837890625,1.0,0.6229941248893738,0.3446450531482696,0.3446450531482696,1.0,1.0,-3.274980306625366,0.8196431398391724,2.4553370475769043,0.0813110768795013,0.837332546710968,0.837332546710968,0.0,184.58883666992188,154.0,53349.703125,0.0,3034.170166015625,1.0,279.457763671875,283.0599670410156,295.3216857910156,298.8131103515625,293.1499938964844,293.1499938964844,279.75,40204.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213011264801024,1.0,0.0,0.0,3.53700852394104,3.53703236579895,8.347674906872271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7314453125,0.0,1441.5401611328125,1895.4371337890625,0.0,3601.1611328125,0.8835450410842896,1.0,0.0,3.0,1.0,0.0
18207420,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7997981905937195,0.331406831741333,0.3013481497764587,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9564445614814758,0.5630882382392883,0.5350803732872009,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9932619333267212,0.63799649477005,0.4468196630477905,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8631728291511536,0.4217115342617035,0.4022747874259949,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.705350935459137,0.2240675389766693,1.025578856468201,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2502136230469,297.0626525878906,284.98492431640625,1.0,0.6138772964477539,0.345135748386383,0.345135748386383,1.0,1.0,-3.255561113357544,0.8150777220726013,2.440483331680298,0.0811071023344993,0.9175570607185364,0.9175570607185364,0.0,172.57977294921875,157.0,52314.32421875,0.0,2925.799072265625,1.0,279.741455078125,283.1903076171875,295.2555847167969,298.6126403808594,293.1499938964844,293.1499938964844,279.45001220703125,34217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101531505584716,1.0,0.0,0.0,3.62598729133606,3.626010656356812,8.772954060987104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.2158203125,0.0,1493.36669921875,1895.4371337890625,0.0,3498.025146484375,0.8986219763755798,1.0,0.0,3.0,1.0,0.0
18207480,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7997981905937195,0.331406831741333,0.3013481497764587,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9564445614814758,0.5630882382392883,0.5350803732872009,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9932619333267212,0.63799649477005,0.4468196630477905,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8631728291511536,0.4217115342617035,0.4022747874259949,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.705350935459137,0.2240675389766693,1.025578856468201,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2502136230469,297.0626525878906,284.98492431640625,1.0,0.6138772964477539,0.345135748386383,0.345135748386383,1.0,1.0,-3.255561113357544,0.8150777220726013,2.440483331680298,0.0811071023344993,0.9175570607185364,0.9175570607185364,0.0,172.57977294921875,157.0,52314.32421875,0.0,2925.799072265625,1.0,279.741455078125,283.1903076171875,295.2555847167969,298.6126403808594,293.1499938964844,293.1499938964844,279.45001220703125,34217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101531505584716,1.0,0.0,0.0,3.62598729133606,3.626010656356812,8.772954060987104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.2158203125,0.0,1493.36669921875,1895.4371337890625,0.0,3498.025146484375,0.8986219763755798,1.0,0.0,3.0,1.0,0.0
18207540,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8038478493690491,0.3293333649635315,0.2995547950267792,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9615607857704164,0.5598541498184204,0.5321336984634399,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9974528551101683,0.6353926062583923,0.4451327919960022,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8677247166633606,0.4195741415023803,0.4003008306026459,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7087655663490295,0.222521424293518,1.018467664718628,284.8954467773437,284.95001220703125,301.7752380371094,292.2778625488281,298.2411193847656,297.0586242675781,284.8962097167969,1.0,0.6089993715286255,0.3456264138221741,0.3456264138221741,1.0,1.0,-3.236912488937378,0.8107258081436157,2.4261865615844727,0.0810929909348487,0.8253090977668762,0.8253090977668762,0.0,167.5980682373047,160.0,52514.11328125,0.0,2859.057861328125,1.0,279.458740234375,283.0896301269531,295.291015625,298.7275695800781,293.1499938964844,293.1499938964844,279.75,39898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168239831924438,1.0,0.0,0.0,3.4556338787078857,3.4556567668914795,7.967989290591504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.9638671875,0.0,1355.105712890625,1895.4371337890625,0.0,3559.819580078125,0.8655339479446411,1.0,0.0,3.0,1.0,0.0
18207600,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8038478493690491,0.3293333649635315,0.2995547950267792,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9615607857704164,0.5598541498184204,0.5321336984634399,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9974528551101683,0.6353926062583923,0.4451327919960022,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8677247166633606,0.4195741415023803,0.4003008306026459,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7087655663490295,0.222521424293518,1.018467664718628,284.8954467773437,284.95001220703125,301.7752380371094,292.2778625488281,298.2411193847656,297.0586242675781,284.8962097167969,1.0,0.6089993715286255,0.3456264138221741,0.3456264138221741,1.0,1.0,-3.236912488937378,0.8107258081436157,2.4261865615844727,0.0810929909348487,0.8253090977668762,0.8253090977668762,0.0,167.5980682373047,160.0,52514.11328125,0.0,2859.057861328125,1.0,279.458740234375,283.0896301269531,295.291015625,298.7275695800781,293.1499938964844,293.1499938964844,279.75,39898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168239831924438,1.0,0.0,0.0,3.4556338787078857,3.4556567668914795,7.967989290591504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.9638671875,0.0,1355.105712890625,1895.4371337890625,0.0,3559.819580078125,0.8655339479446411,1.0,0.0,3.0,1.0,0.0
