time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207660,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8038543462753296,0.3279691040515899,0.2981261312961578,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.961577296257019,0.5574177503585815,0.5296096205711365,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9979126453399658,0.6338529586791992,0.4438481330871582,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8679137825965881,0.4180158674716949,0.3986418545246124,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7084234952926636,0.2212539464235305,1.0121866464614868,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2340393066406,297.0570068359375,284.9880065917969,1.0,0.6061446666717529,0.3461712300777435,0.3461712300777435,1.0,1.0,-3.221060276031494,0.8073880076408386,2.4136722087860107,0.0813191756606102,0.9033636450767516,0.9033636450767516,0.0,165.9795379638672,163.0,51581.36328125,0.0,2817.268798828125,1.0,279.7408142089844,283.2090148925781,295.22735595703125,298.5370483398437,293.1499938964844,293.1499938964844,279.45001220703125,33975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905825972557068,1.0,0.0,0.0,3.5553128719329834,3.555335760116577,8.434298024440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7685546875,0.0,1415.6019287109375,1895.4371337890625,0.0,3457.82763671875,0.8825929760932922,1.0,0.0,3.0,1.0,0.0
18207720,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8038543462753296,0.3279691040515899,0.2981261312961578,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.961577296257019,0.5574177503585815,0.5296096205711365,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9979126453399658,0.6338529586791992,0.4438481330871582,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8679137825965881,0.4180158674716949,0.3986418545246124,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7084234952926636,0.2212539464235305,1.0121866464614868,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2340393066406,297.0570068359375,284.9880065917969,1.0,0.6061446666717529,0.3461712300777435,0.3461712300777435,1.0,1.0,-3.221060276031494,0.8073880076408386,2.4136722087860107,0.0813191756606102,0.9033636450767516,0.9033636450767516,0.0,165.9795379638672,163.0,51581.36328125,0.0,2817.268798828125,1.0,279.7408142089844,283.2090148925781,295.22735595703125,298.5370483398437,293.1499938964844,293.1499938964844,279.45001220703125,33975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905825972557068,1.0,0.0,0.0,3.5553128719329834,3.555335760116577,8.434298024440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7685546875,0.0,1415.6019287109375,1895.4371337890625,0.0,3457.82763671875,0.8825929760932922,1.0,0.0,3.0,1.0,0.0
18207780,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8000105619430542,0.3257368505001068,0.2964039742946625,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.957002341747284,0.5540423393249512,0.5267558693885803,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9950043559074402,0.6310709714889526,0.4422025084495544,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8641757965087891,0.415726900100708,0.3967542350292206,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.704749345779419,0.2195620983839035,1.0055330991744995,284.90057373046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2240905761719,297.05230712890625,284.9010009765625,1.0,0.6043660640716553,0.346716046333313,0.346716046333313,1.0,1.0,-3.2033169269561768,0.8034400343894958,2.399876832962036,0.0815348327159881,0.8158155679702759,0.8158155679702759,0.0,166.8689422607422,166.0,51781.98828125,0.0,2785.68310546875,1.0,279.4593505859375,283.1102600097656,295.2623291015625,298.6531677246094,293.1499938964844,293.1499938964844,279.75,39670.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128639698028564,1.0,0.0,0.0,3.3893775939941406,3.389399766921997,7.665371413168032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.02392578125,0.0,1287.587158203125,1895.4371337890625,0.0,3523.163330078125,0.8507993817329407,1.0,0.0,3.0,1.0,0.0
18207840,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8000105619430542,0.3257368505001068,0.2964039742946625,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.957002341747284,0.5540423393249512,0.5267558693885803,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9950043559074402,0.6310709714889526,0.4422025084495544,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8641757965087891,0.415726900100708,0.3967542350292206,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.704749345779419,0.2195620983839035,1.0055330991744995,284.90057373046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2240905761719,297.05230712890625,284.9010009765625,1.0,0.6043660640716553,0.346716046333313,0.346716046333313,1.0,1.0,-3.2033169269561768,0.8034400343894958,2.399876832962036,0.0815348327159881,0.8158155679702759,0.8158155679702759,0.0,166.8689422607422,166.0,51781.98828125,0.0,2785.68310546875,1.0,279.4593505859375,283.1102600097656,295.2623291015625,298.6531677246094,293.1499938964844,293.1499938964844,279.75,39670.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128639698028564,1.0,0.0,0.0,3.3893775939941406,3.389399766921997,7.665371413168032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.02392578125,0.0,1287.587158203125,1895.4371337890625,0.0,3523.163330078125,0.8507993817329407,1.0,0.0,3.0,1.0,0.0
18207900,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7975894212722778,0.3249225616455078,0.295545220375061,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9540416598320008,0.5526859760284424,0.5253303050994873,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9930495023727416,0.6301372051239014,0.4413941502571106,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8617852926254272,0.4148167371749878,0.3957944214344024,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7024106979370117,0.2188156098127365,1.0020370483398438,285.0037841796875,284.95001220703125,301.704833984375,292.2392883300781,298.2195739746094,297.0507202148437,285.0045471191406,1.0,0.6036705374717712,0.3469884395599365,0.3469884395599365,1.0,1.0,-3.1942358016967773,0.8013986945152283,2.3928370475769043,0.0815137103199958,0.8852801322937012,0.8852801322937012,0.0,167.68096923828125,166.0,50938.1171875,0.0,2771.583740234375,1.0,279.6951904296875,283.2358703613281,295.1966552734375,298.4326171875,293.1499938964844,293.1499938964844,279.75,34530.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055452942848206,1.0,0.0,0.0,3.4332430362701416,3.43326473236084,7.865065754231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.681640625,0.0,1294.781494140625,1895.4371337890625,0.0,3455.21728515625,0.8577839732170105,1.0,0.0,3.0,1.0,0.0
18207960,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7956487536430359,0.324195921421051,0.2949380576610565,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.951546311378479,0.5514281988143921,0.5241965055465698,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9914448857307434,0.6293146014213562,0.4408661425113678,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8598238229751587,0.4139906167984009,0.3950576186180115,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7004374265670776,0.2181308418512344,0.9991265535354614,284.98681640625,284.95001220703125,301.6898498535156,292.2308959960937,298.2156982421875,297.0498962402344,284.9853515625,1.0,0.6031813621520996,0.3472605347633362,0.3472605347633362,1.0,1.0,-3.1871206760406494,0.7999650835990906,2.387155532836914,0.0816974565386772,0.8894291520118713,0.8894291520118713,0.0,168.40975952148438,169.0,50886.72265625,0.0,2761.082763671875,1.0,279.740966796875,283.22137451171875,295.1954345703125,298.46246337890625,293.1499938964844,293.1499938964844,280.04998779296875,33808.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90208101272583,1.0,0.0,0.0,3.495601415634156,3.495623588562012,8.153369890351314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5595703125,0.0,1352.3768310546875,1895.4371337890625,0.0,3422.97509765625,0.8688780665397644,1.0,0.0,3.0,1.0,0.0
18208020,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7913950085639954,0.3228356838226318,0.2938050925731659,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9459587931632996,0.549039363861084,0.5220386385917664,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.987734317779541,0.6278011202812195,0.4398843348026275,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8555372357368469,0.4124447107315063,0.393685519695282,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6961805820465088,0.2168427407741546,0.9937365055084229,285.0448608398437,284.95001220703125,301.6590270996094,292.21337890625,298.20849609375,297.04913330078125,285.0419616699219,1.0,0.6025592088699341,0.3478047251701355,0.3478047251701355,1.0,1.0,-3.17385196685791,0.7973873019218445,2.376464605331421,0.0821618810296058,0.9916455149650574,0.9916455149650574,0.0,170.29344177246094,172.0,50228.83203125,0.0,2744.440185546875,1.0,280.0410461425781,283.30035400390625,295.1839599609375,298.393798828125,293.1499938964844,293.1499938964844,279.75,31118.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893364667892456,1.0,0.0,0.0,3.6879923343658447,3.688015937805176,9.07555772755586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6826171875,0.0,1538.9437255859375,1895.4371337890625,0.0,3341.6591796875,0.9102951288223268,1.0,0.0,3.0,1.0,0.0
18208080,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7913950085639954,0.3228356838226318,0.2938050925731659,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9459587931632996,0.549039363861084,0.5220386385917664,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.987734317779541,0.6278011202812195,0.4398843348026275,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8555372357368469,0.4124447107315063,0.393685519695282,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6961805820465088,0.2168427407741546,0.9937365055084229,285.0448608398437,284.95001220703125,301.6590270996094,292.21337890625,298.20849609375,297.04913330078125,285.0419616699219,1.0,0.6025592088699341,0.3478047251701355,0.3478047251701355,1.0,1.0,-3.17385196685791,0.7973873019218445,2.376464605331421,0.0821618810296058,0.9916455149650574,0.9916455149650574,0.0,170.29344177246094,172.0,50228.83203125,0.0,2744.440185546875,1.0,280.0410461425781,283.30035400390625,295.1839599609375,298.393798828125,293.1499938964844,293.1499938964844,279.75,31118.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893364667892456,1.0,0.0,0.0,3.6879923343658447,3.688015937805176,9.07555772755586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6826171875,0.0,1538.9437255859375,1895.4371337890625,0.0,3341.6591796875,0.9102951288223268,1.0,0.0,3.0,1.0,0.0
18208140,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7845131158828735,0.3201430141925812,0.2918826937675476,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9370683431625366,0.5451766848564148,0.5189708471298218,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9812453985214232,0.6243700385093689,0.4379959106445312,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8488677144050598,0.4097393453121185,0.3916210830211639,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6897419095039368,0.2148683369159698,0.9866250157356262,284.8779602050781,284.95001220703125,301.62701416015625,292.1949462890625,298.1963195800781,297.04296875,284.87921142578125,1.0,0.6018853187561035,0.3483489155769348,0.3483489155769348,1.0,1.0,-3.154561281204224,0.7928977608680725,2.361663579940796,0.0822090581059455,0.8618214130401611,0.8618214130401611,0.0,173.5374755859375,175.0,50820.99609375,0.0,2723.1494140625,1.0,279.7571716308594,283.1186218261719,295.2317810058594,298.5616149902344,293.1499938964844,293.1499938964844,280.04998779296875,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052950143814088,1.0,0.0,0.0,3.6111514568328857,3.611175537109375,8.701310889591696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.30322265625,0.0,1509.1463623046875,1895.4371337890625,0.0,3452.8896484375,0.8981530666351318,1.0,0.0,3.0,1.0,0.0
18208200,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7845131158828735,0.3201430141925812,0.2918826937675476,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9370683431625366,0.5451766848564148,0.5189708471298218,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9812453985214232,0.6243700385093689,0.4379959106445312,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8488677144050598,0.4097393453121185,0.3916210830211639,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6897419095039368,0.2148683369159698,0.9866250157356262,284.8779602050781,284.95001220703125,301.62701416015625,292.1949462890625,298.1963195800781,297.04296875,284.87921142578125,1.0,0.6018853187561035,0.3483489155769348,0.3483489155769348,1.0,1.0,-3.154561281204224,0.7928977608680725,2.361663579940796,0.0822090581059455,0.8618214130401611,0.8618214130401611,0.0,173.5374755859375,175.0,50820.99609375,0.0,2723.1494140625,1.0,279.7571716308594,283.1186218261719,295.2317810058594,298.5616149902344,293.1499938964844,293.1499938964844,280.04998779296875,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052950143814088,1.0,0.0,0.0,3.6111514568328857,3.611175537109375,8.701310889591696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.30322265625,0.0,1509.1463623046875,1895.4371337890625,0.0,3452.8896484375,0.8981530666351318,1.0,0.0,3.0,1.0,0.0
18208260,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7783202528953552,0.3182553052902221,0.2900727689266205,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9288386702537536,0.5421710014343262,0.5160052180290222,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.975043773651123,0.6221426129341125,0.4362757802009582,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8428605794906616,0.4076378345489502,0.3895680606365204,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6836860775947571,0.213139921426773,0.9790108799934388,284.9863586425781,284.95001220703125,301.5938720703125,292.17559814453125,298.185546875,297.0389099121094,284.98516845703125,1.0,0.6010963320732117,0.3489169776439667,0.3489169776439667,1.0,1.0,-3.135120391845703,0.7884196043014526,2.34670090675354,0.0820365771651268,0.9441341757774352,0.9441341757774352,0.0,176.49075317382812,178.0,49758.70703125,0.0,2700.211669921875,1.0,280.0420227050781,283.2539367675781,295.1487731933594,298.34942626953125,293.1499938964844,293.1499938964844,279.75,33811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895969033241272,1.0,0.0,0.0,3.703681945800781,3.7037062644958496,9.152940947387832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.07958984375,0.0,1577.1009521484375,1895.4371337890625,0.0,3365.981689453125,0.9157733917236328,1.0,0.0,3.0,1.0,0.0
18208320,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7783202528953552,0.3182553052902221,0.2900727689266205,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9288386702537536,0.5421710014343262,0.5160052180290222,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.975043773651123,0.6221426129341125,0.4362757802009582,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8428605794906616,0.4076378345489502,0.3895680606365204,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6836860775947571,0.213139921426773,0.9790108799934388,284.9863586425781,284.95001220703125,301.5938720703125,292.17559814453125,298.185546875,297.0389099121094,284.98516845703125,1.0,0.6010963320732117,0.3489169776439667,0.3489169776439667,1.0,1.0,-3.135120391845703,0.7884196043014526,2.34670090675354,0.0820365771651268,0.9441341757774352,0.9441341757774352,0.0,176.49075317382812,178.0,49758.70703125,0.0,2700.211669921875,1.0,280.0420227050781,283.2539367675781,295.1487731933594,298.34942626953125,293.1499938964844,293.1499938964844,279.75,33811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895969033241272,1.0,0.0,0.0,3.703681945800781,3.7037062644958496,9.152940947387832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.07958984375,0.0,1577.1009521484375,1895.4371337890625,0.0,3365.981689453125,0.9157733917236328,1.0,0.0,3.0,1.0,0.0
18208380,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7718465924263,0.3156449198722839,0.2881045341491699,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9202114343643188,0.5383609533309937,0.5128448009490967,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9680939316749572,0.6188313961029053,0.4343431890010834,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8366467356681824,0.4049182832241058,0.3873732388019562,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6774093508720398,0.2110716998577118,0.9711027145385742,284.879150390625,284.95001220703125,301.5595703125,292.1553649902344,298.1729431152344,297.0329895019531,284.8806457519531,1.0,0.600300669670105,0.3494850695133209,0.3494850695133209,1.0,1.0,-3.114491701126098,0.7835385799407959,2.3309531211853027,0.0819086804986,0.8340777158737183,0.8340777158737183,0.0,179.7364959716797,181.0,49964.66796875,0.0,2676.68701171875,1.0,279.7580871582031,283.1388854980469,295.1749267578125,298.4545288085937,293.1499938964844,293.1499938964844,280.04998779296875,40363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040367603302002,1.0,0.0,0.0,3.529707908630371,3.529731512069702,8.313249395541789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.2412109375,0.0,1434.979248046875,1895.4371337890625,0.0,3441.183349609375,0.8821163177490234,1.0,0.0,3.0,1.0,0.0
18208440,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7718465924263,0.3156449198722839,0.2881045341491699,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9202114343643188,0.5383609533309937,0.5128448009490967,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9680939316749572,0.6188313961029053,0.4343431890010834,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8366467356681824,0.4049182832241058,0.3873732388019562,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6774093508720398,0.2110716998577118,0.9711027145385742,284.879150390625,284.95001220703125,301.5595703125,292.1553649902344,298.1729431152344,297.0329895019531,284.8806457519531,1.0,0.600300669670105,0.3494850695133209,0.3494850695133209,1.0,1.0,-3.114491701126098,0.7835385799407959,2.3309531211853027,0.0819086804986,0.8340777158737183,0.8340777158737183,0.0,179.7364959716797,181.0,49964.66796875,0.0,2676.68701171875,1.0,279.7580871582031,283.1388854980469,295.1749267578125,298.4545288085937,293.1499938964844,293.1499938964844,280.04998779296875,40363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040367603302002,1.0,0.0,0.0,3.529707908630371,3.529731512069702,8.313249395541789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.2412109375,0.0,1434.979248046875,1895.4371337890625,0.0,3441.183349609375,0.8821163177490234,1.0,0.0,3.0,1.0,0.0
18208500,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7687863111495972,0.3146942257881164,0.2871212363243103,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9161535501480104,0.5368420481681824,0.5112614631652832,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9646714925765992,0.617706835269928,0.4333897233009338,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8337023854255676,0.4038389325141907,0.3862559497356415,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6743806004524231,0.2101678401231765,0.9669639468193054,284.9965515136719,284.95001220703125,301.5420227050781,292.1449279785156,298.1672668457031,297.0310363769531,284.9985046386719,1.0,0.5998535752296448,0.3497690856456756,0.3497690856456756,1.0,1.0,-3.10393500328064,0.7810187935829163,2.322916030883789,0.0817000567913055,0.9081850647926332,0.9081850647926332,0.0,181.2755584716797,181.0,49013.69921875,0.0,2664.098388671875,1.0,279.9985656738281,283.2806701660156,295.1009521484375,298.22039794921875,293.1499938964844,293.1499938964844,280.04998779296875,35111.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962609767913818,1.0,0.0,0.0,3.5614492893218994,3.561472177505493,8.463438234684872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.61962890625,0.0,1430.3790283203125,1895.4371337890625,0.0,3368.70654296875,0.8868197202682495,1.0,0.0,3.0,1.0,0.0
18208560,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7665073871612549,0.3138885200023651,0.2864390909671783,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9130594730377196,0.5354839563369751,0.5100268721580505,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9620673060417176,0.6167704463005066,0.4327742159366607,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8314480781555176,0.4028955996036529,0.3854067325592041,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6719957590103149,0.2093625366687774,0.963531255722046,284.9872436523437,284.95001220703125,301.524169921875,292.1342468261719,298.1628112792969,297.0301513671875,284.9858093261719,1.0,0.5995251536369324,0.3501276969909668,0.3501276969909668,1.0,1.0,-3.09574031829834,0.7794359922409058,2.3163042068481445,0.0819339528679847,0.9167086482048036,0.9167086482048036,0.0,182.4899139404297,184.0,48922.40625,0.0,2654.47021484375,1.0,280.0421447753906,283.2729187011719,295.095458984375,298.24237060546875,293.1499938964844,293.1499938964844,279.75,34066.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923414349555969,1.0,0.0,0.0,3.6203861236572266,3.6204094886779785,8.74587158250506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.9189453125,0.0,1486.120849609375,1895.4371337890625,0.0,3332.097412109375,0.8970737457275391,1.0,0.0,3.0,1.0,0.0
18208620,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7635502219200134,0.3125084638595581,0.2855169177055359,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9091707468032836,0.5334375500679016,0.508462131023407,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9585729837417604,0.6150100231170654,0.4318864941596985,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8285613059997559,0.4014400839805603,0.3843288421630859,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6690295934677124,0.2082516402006149,0.959478795528412,284.860107421875,284.95001220703125,301.5038452148437,292.1220397949219,298.1566162109375,297.02783203125,284.8608703613281,1.0,0.5991541743278503,0.3505293428897857,0.3505293428897857,1.0,1.0,-3.085521936416626,0.7773374915122986,2.3081846237182617,0.0822086930274963,0.8204448819160461,0.8204448819160461,0.0,184.1107635498047,184.0,49412.921875,0.0,2643.071044921875,1.0,279.78985595703125,283.1329650878906,295.1485900878906,298.42364501953125,293.1499938964844,293.1499938964844,279.75,40093.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986630439758301,1.0,0.0,0.0,3.5314204692840576,3.5314440727233887,8.32131831884908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.8935546875,0.0,1434.836181640625,1895.4371337890625,0.0,3391.118896484375,0.8795757293701172,1.0,0.0,3.0,1.0,0.0
18208680,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7606654167175293,0.3113419115543365,0.2845282256603241,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.905558705329895,0.5317370891571045,0.5069251656532288,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9550684690475464,0.6135236024856567,0.4308884143829345,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8257836699485779,0.4002106785774231,0.3832424581050873,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6662405133247375,0.2073091119527816,0.9556593894958496,284.8915100097656,284.95001220703125,301.4876403808594,292.1122436523437,298.15106201171875,297.0254211425781,284.8925170898437,1.0,0.598764181137085,0.3508449196815491,0.3508449196815491,1.0,1.0,-3.0753889083862305,0.7750190496444702,2.30036997795105,0.0821763575077056,0.8195185661315918,0.8195185661315918,0.0,185.66534423828125,187.0,49071.4921875,0.0,2631.550048828125,1.0,279.75885009765625,283.1706237792969,295.126953125,298.3493347167969,293.1499938964844,293.1499938964844,280.04998779296875,40280.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995172381401062,1.0,0.0,0.0,3.436064958572388,3.4360876083374023,7.878000474192959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.47216796875,0.0,1338.073486328125,1895.4371337890625,0.0,3399.083740234375,0.8615787029266357,1.0,0.0,3.0,1.0,0.0
18208740,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7557091116905212,0.3095362186431885,0.2828594744205475,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8994095921516418,0.5288009643554688,0.504098117351532,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9488911032676696,0.6113701462745667,0.4292992651462555,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8208386301994324,0.3981288075447082,0.381257027387619,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6611676216125488,0.2055640071630478,0.948030650615692,284.9878845214844,284.95001220703125,301.45001220703125,292.08935546875,298.1410827636719,297.0232238769531,284.9868469238281,1.0,0.5980172157287598,0.3515621423721313,0.3515621423721313,1.0,1.0,-3.056509017944336,0.7710515260696411,2.2854573726654053,0.082347884774208,0.8980110883712769,0.8980110883712769,0.0,188.4427490234375,190.0,48093.265625,0.0,2609.614013671875,1.0,280.0406494140625,283.2924194335937,295.05035400390625,298.1448059082031,293.1499938964844,293.1499938964844,280.3500061035156,34005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877465724945068,1.0,0.0,0.0,3.535484313964844,3.5355069637298584,8.340481372215436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.22607421875,0.0,1395.0018310546875,1895.4371337890625,0.0,3289.127197265625,0.878154456615448,1.0,0.0,3.0,1.0,0.0
18208800,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7557091116905212,0.3095362186431885,0.2828594744205475,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8994095921516418,0.5288009643554688,0.504098117351532,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9488911032676696,0.6113701462745667,0.4292992651462555,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8208386301994324,0.3981288075447082,0.381257027387619,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6611676216125488,0.2055640071630478,0.948030650615692,284.9878845214844,284.95001220703125,301.45001220703125,292.08935546875,298.1410827636719,297.0232238769531,284.9868469238281,1.0,0.5980172157287598,0.3515621423721313,0.3515621423721313,1.0,1.0,-3.056509017944336,0.7710515260696411,2.2854573726654053,0.082347884774208,0.8980110883712769,0.8980110883712769,0.0,188.4427490234375,190.0,48093.265625,0.0,2609.614013671875,1.0,280.0406494140625,283.2924194335937,295.05035400390625,298.1448059082031,293.1499938964844,293.1499938964844,280.3500061035156,34005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877465724945068,1.0,0.0,0.0,3.535484313964844,3.5355069637298584,8.340481372215436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.22607421875,0.0,1395.0018310546875,1895.4371337890625,0.0,3289.127197265625,0.878154456615448,1.0,0.0,3.0,1.0,0.0
18208860,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7515884637832642,0.3079625964164734,0.2815465033054352,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8941658139228821,0.5261445045471191,0.5016991496086121,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9435524940490724,0.6095215082168579,0.4280909299850464,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8165732026100159,0.3962874710559845,0.3796199858188629,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6568596363067627,0.2040094584226608,0.9415205717086792,285.05572509765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1324768066406,297.0231018066406,285.052978515625,1.0,0.5975326895713806,0.3522936999797821,0.3522936999797821,1.0,1.0,-3.04079818725586,0.7681038975715637,2.2726943492889404,0.082878939807415,1.0,1.0,0.0,190.9744110107422,193.0,47331.96875,0.0,2592.64794921875,1.0,280.3413391113281,283.3810729980469,295.0306396484375,298.062255859375,293.1499938964844,293.1499938964844,280.04998779296875,31307.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778769969940186,1.0,0.0,0.0,3.7257497310638414,3.725773811340332,9.262338380722212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9833984375,0.0,1583.2474365234375,1895.4371337890625,0.0,3196.681396484375,0.9187605977058412,1.0,0.0,3.0,1.0,0.0
18208920,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7515884637832642,0.3079625964164734,0.2815465033054352,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8941658139228821,0.5261445045471191,0.5016991496086121,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9435524940490724,0.6095215082168579,0.4280909299850464,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8165732026100159,0.3962874710559845,0.3796199858188629,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6568596363067627,0.2040094584226608,0.9415205717086792,285.05572509765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1324768066406,297.0231018066406,285.052978515625,1.0,0.5975326895713806,0.3522936999797821,0.3522936999797821,1.0,1.0,-3.04079818725586,0.7681038975715637,2.2726943492889404,0.082878939807415,1.0,1.0,0.0,190.9744110107422,193.0,47331.96875,0.0,2592.64794921875,1.0,280.3413391113281,283.3810729980469,295.0306396484375,298.062255859375,293.1499938964844,293.1499938964844,280.04998779296875,31307.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778769969940186,1.0,0.0,0.0,3.7257497310638414,3.725773811340332,9.262338380722212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9833984375,0.0,1583.2474365234375,1895.4371337890625,0.0,3196.681396484375,0.9187605977058412,1.0,0.0,3.0,1.0,0.0
18208980,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7458832859992981,0.3050674498081207,0.2794665396213531,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8871302604675293,0.5220209360122681,0.4984131455421448,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9358588457107544,0.6057325005531311,0.4259835481643677,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8106646537780762,0.3932968974113464,0.3773103654384613,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6513391733169556,0.2018032819032669,0.9334278106689452,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.118896484375,297.0181579589844,284.8748474121094,1.0,0.5968705415725708,0.3530252575874328,0.3530252575874328,1.0,1.0,-3.0193209648132324,0.7632889151573181,2.256031990051269,0.0829787924885749,0.8717596530914307,0.8717596530914307,0.0,194.4994201660156,196.0,47950.796875,0.0,2569.97607421875,1.0,280.0575866699219,283.1841735839844,295.07666015625,298.22760009765625,293.1499938964844,293.1499938964844,280.3500061035156,38349.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903428316116333,1.0,0.0,0.0,3.66369104385376,3.6637156009674072,8.956347983257729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.3359375,0.0,1566.0958251953125,1895.4371337890625,0.0,3313.413818359375,0.909451961517334,1.0,0.0,3.0,1.0,0.0
18209040,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7458832859992981,0.3050674498081207,0.2794665396213531,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8871302604675293,0.5220209360122681,0.4984131455421448,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9358588457107544,0.6057325005531311,0.4259835481643677,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8106646537780762,0.3932968974113464,0.3773103654384613,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6513391733169556,0.2018032819032669,0.9334278106689452,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.118896484375,297.0181579589844,284.8748474121094,1.0,0.5968705415725708,0.3530252575874328,0.3530252575874328,1.0,1.0,-3.0193209648132324,0.7632889151573181,2.256031990051269,0.0829787924885749,0.8717596530914307,0.8717596530914307,0.0,194.4994201660156,196.0,47950.796875,0.0,2569.97607421875,1.0,280.0575866699219,283.1841735839844,295.07666015625,298.22760009765625,293.1499938964844,293.1499938964844,280.3500061035156,38349.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903428316116333,1.0,0.0,0.0,3.66369104385376,3.6637156009674072,8.956347983257729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.3359375,0.0,1566.0958251953125,1895.4371337890625,0.0,3313.413818359375,0.909451961517334,1.0,0.0,3.0,1.0,0.0
18209100,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.742914617061615,0.30388343334198,0.2782768607139587,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8834812641143799,0.5202357769012451,0.496583878993988,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9317998290061952,0.6042550802230835,0.4247784912586212,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8074724078178406,0.3919839859008789,0.3759838342666626,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6484441161155701,0.2007493376731872,0.9287172555923462,284.9952697753906,284.95001220703125,301.3456115722656,292.02410888671875,298.11187744140625,297.0158996582031,284.99822998046875,1.0,0.5963886380195618,0.3533910512924194,0.3533910512924194,1.0,1.0,-3.006980657577514,0.7603657245635986,2.246614933013916,0.0827335342764854,0.9466739892959596,0.9466739892959596,0.0,196.2891845703125,196.0,46923.21484375,0.0,2555.851806640625,1.0,280.3017883300781,283.3329162597656,294.9945068359375,297.9878845214844,293.1499938964844,293.1499938964844,280.3500061035156,34630.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883821427822113,1.0,0.0,0.0,3.689806461334229,3.689830780029297,9.084488397093082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.5546875,0.0,1567.547119140625,1895.4371337890625,0.0,3252.3818359375,0.9148772358894348,1.0,0.0,3.0,1.0,0.0
18209160,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7407258749008179,0.3029276132583618,0.2774331569671631,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.880693256855011,0.5186987519264221,0.4951511025428772,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.928800880908966,0.6030921936035156,0.4239720404148102,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8049760460853577,0.3908697962760925,0.3749544620513916,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6461678147315979,0.1998182833194732,0.9247071146965028,284.9901428222656,284.95001220703125,301.3227233886719,292.0094909667969,298.1059265136719,297.0148010253906,284.9883728027344,1.0,0.5959957838058472,0.3537932634353637,0.3537932634353637,1.0,1.0,-2.99721360206604,0.7583499550819397,2.238863468170166,0.0828378945589065,0.9586268067359924,0.9586268067359924,0.0,197.6647186279297,199.0,46812.84765625,0.0,2544.5185546875,1.0,280.3431701660156,283.3277282714844,294.9803161621094,298.000732421875,293.1499938964844,293.1499938964844,280.04998779296875,33739.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806126713752747,1.0,0.0,0.0,3.750841856002808,3.750866651535034,9.387518389303296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.80322265625,0.0,1630.899658203125,1895.4371337890625,0.0,3222.322265625,0.9261870980262756,1.0,0.0,3.0,1.0,0.0
18209220,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7355161905288696,0.3000862002372741,0.2752788662910461,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8741938471794128,0.5145939588546753,0.491735965013504,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.921567976474762,0.5993742942810059,0.4217855036258697,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7990649938583374,0.3878382742404938,0.3724861443042755,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6410355567932129,0.1975137144327163,0.9157823324203492,284.86822509765625,284.95001220703125,301.2751770019531,291.9788513183594,298.0907592773437,297.0093688964844,284.87030029296875,1.0,0.5950803756713867,0.3545977175235748,0.3545977175235748,1.0,1.0,-2.9742026329040527,0.7531858682632446,2.2210166454315186,0.0828557014465332,0.8364375829696655,0.8364375829696655,0.0,200.9760131835937,202.0,46994.7109375,0.0,2518.373046875,1.0,280.0573425292969,283.2012634277344,295.0010681152344,298.09783935546875,293.1499938964844,293.1499938964844,280.3500061035156,40878.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893418312072754,1.0,0.0,0.0,3.5686514377593994,3.5686755180358887,8.497702879139979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.6826171875,0.0,1480.224365234375,1895.4371337890625,0.0,3304.052001953125,0.8908736705780029,1.0,0.0,3.0,1.0,0.0
18209280,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7355161905288696,0.3000862002372741,0.2752788662910461,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8741938471794128,0.5145939588546753,0.491735965013504,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.921567976474762,0.5993742942810059,0.4217855036258697,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7990649938583374,0.3878382742404938,0.3724861443042755,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6410355567932129,0.1975137144327163,0.9157823324203492,284.86822509765625,284.95001220703125,301.2751770019531,291.9788513183594,298.0907592773437,297.0093688964844,284.87030029296875,1.0,0.5950803756713867,0.3545977175235748,0.3545977175235748,1.0,1.0,-2.9742026329040527,0.7531858682632446,2.2210166454315186,0.0828557014465332,0.8364375829696655,0.8364375829696655,0.0,200.9760131835937,202.0,46994.7109375,0.0,2518.373046875,1.0,280.0573425292969,283.2012634277344,295.0010681152344,298.09783935546875,293.1499938964844,293.1499938964844,280.3500061035156,40878.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893418312072754,1.0,0.0,0.0,3.5686514377593994,3.5686755180358887,8.497702879139979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.6826171875,0.0,1480.224365234375,1895.4371337890625,0.0,3304.052001953125,0.8908736705780029,1.0,0.0,3.0,1.0,0.0
18209340,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7311148643493652,0.2981002926826477,0.2734009623527527,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8686453104019165,0.5114243030548096,0.4886372685432434,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9155568480491638,0.5969271063804626,0.4199360311031341,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7939538955688477,0.3855073451995849,0.3702231645584106,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6365390419960022,0.1955650299787521,0.9071385264396667,284.9868469238281,284.95001220703125,301.2254333496094,291.94647216796875,298.07794189453125,297.0075988769531,284.9858703613281,1.0,0.594151496887207,0.3554021418094635,0.3554021418094635,1.0,1.0,-2.952878952026367,0.7485400438308716,2.204338788986206,0.0828157737851142,0.9231542944908142,0.9231542944908142,0.0,203.79669189453125,205.0,45885.56640625,0.0,2493.15966796875,1.0,280.3416442871094,283.3464050292969,294.9056091308594,297.8666076660156,293.1499938964844,293.1499938964844,280.04998779296875,34270.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769297003746033,1.0,0.0,0.0,3.6502649784088135,3.650288820266724,8.890825711205252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.69873046875,0.0,1520.5224609375,1895.4371337890625,0.0,3187.800537109375,0.9041609168052672,1.0,0.0,3.0,1.0,0.0
18209400,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7311148643493652,0.2981002926826477,0.2734009623527527,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8686453104019165,0.5114243030548096,0.4886372685432434,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9155568480491638,0.5969271063804626,0.4199360311031341,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7939538955688477,0.3855073451995849,0.3702231645584106,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6365390419960022,0.1955650299787521,0.9071385264396667,284.9868469238281,284.95001220703125,301.2254333496094,291.94647216796875,298.07794189453125,297.0075988769531,284.9858703613281,1.0,0.594151496887207,0.3554021418094635,0.3554021418094635,1.0,1.0,-2.952878952026367,0.7485400438308716,2.204338788986206,0.0828157737851142,0.9231542944908142,0.9231542944908142,0.0,203.79669189453125,205.0,45885.56640625,0.0,2493.15966796875,1.0,280.3416442871094,283.3464050292969,294.9056091308594,297.8666076660156,293.1499938964844,293.1499938964844,280.04998779296875,34270.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769297003746033,1.0,0.0,0.0,3.6502649784088135,3.650288820266724,8.890825711205252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.69873046875,0.0,1520.5224609375,1895.4371337890625,0.0,3187.800537109375,0.9041609168052672,1.0,0.0,3.0,1.0,0.0
18209460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.726346492767334,0.2953540980815887,0.2713122069835663,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8627516031265259,0.5074151158332825,0.4852854609489441,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9091772437095642,0.5933123826980591,0.4178005754947662,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7884863615036011,0.3825381696224212,0.3677926659584045,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6318807601928711,0.1932998746633529,0.8983059525489807,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.0627136230469,297.0031433105469,284.8852844238281,1.0,0.5932437181472778,0.3563026785850525,0.3563026785850525,1.0,1.0,-2.9302408695220947,0.7436801791191101,2.18656063079834,0.0830300599336624,0.8179774284362793,0.8179774284362793,0.0,206.9605865478516,208.0,45978.01953125,0.0,2467.5068359375,1.0,280.05859375,283.23992919921875,294.92822265625,297.9604187011719,293.1499938964844,293.1499938964844,280.3500061035156,40873.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844175338745117,1.0,0.0,0.0,3.4517505168914795,3.451773405075073,7.950091003294801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.26708984375,0.0,1358.0712890625,1895.4371337890625,0.0,3257.96484375,0.8655058145523071,1.0,0.0,3.0,1.0,0.0
