time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.726346492767334,0.2953540980815887,0.2713122069835663,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8627516031265259,0.5074151158332825,0.4852854609489441,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9091772437095642,0.5933123826980591,0.4178005754947662,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7884863615036011,0.3825381696224212,0.3677926659584045,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6318807601928711,0.1932998746633529,0.8983059525489807,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.0627136230469,297.0031433105469,284.8852844238281,1.0,0.5932437181472778,0.3563026785850525,0.3563026785850525,1.0,1.0,-2.9302408695220947,0.7436801791191101,2.18656063079834,0.0830300599336624,0.8179774284362793,0.8179774284362793,0.0,206.9605865478516,208.0,45978.01953125,0.0,2467.5068359375,1.0,280.05859375,283.23992919921875,294.92822265625,297.9604187011719,293.1499938964844,293.1499938964844,280.3500061035156,40873.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844175338745117,1.0,0.0,0.0,3.4517505168914795,3.451773405075073,7.950091003294801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.26708984375,0.0,1358.0712890625,1895.4371337890625,0.0,3257.96484375,0.8655058145523071,1.0,0.0,3.0,1.0,0.0
18209580,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7221503853797913,0.2933507263660431,0.2694583237171173,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.85760498046875,0.5042210817337036,0.4822098910808563,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.903904378414154,0.5908088684082031,0.4159566164016723,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7836544513702393,0.3801777362823486,0.3655372560024261,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6276645064353943,0.1913439780473709,0.8897209167480469,284.9884033203125,284.95001220703125,301.1200256347656,291.8771057128906,298.0497436523437,297.0021667480469,284.9873046875,1.0,0.5923492908477783,0.3572031855583191,0.3572031855583191,1.0,1.0,-2.909062623977661,0.7392725348472595,2.169790029525757,0.0831947922706604,0.899989128112793,0.899989128112793,0.0,209.7459716796875,211.0,44948.06640625,0.0,2442.898681640625,1.0,280.3407287597656,283.36962890625,294.83453369140625,297.73663330078125,293.1499938964844,293.1499938964844,280.6499938964844,34072.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717851042747498,1.0,0.0,0.0,3.547245740890503,3.5472683906555176,8.396065709348477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.61962890625,0.0,1407.8094482421875,1895.4371337890625,0.0,3139.55517578125,0.8808936476707458,1.0,0.0,3.0,1.0,0.0
18209640,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7221503853797913,0.2933507263660431,0.2694583237171173,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.85760498046875,0.5042210817337036,0.4822098910808563,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.903904378414154,0.5908088684082031,0.4159566164016723,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7836544513702393,0.3801777362823486,0.3655372560024261,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6276645064353943,0.1913439780473709,0.8897209167480469,284.9884033203125,284.95001220703125,301.1200256347656,291.8771057128906,298.0497436523437,297.0021667480469,284.9873046875,1.0,0.5923492908477783,0.3572031855583191,0.3572031855583191,1.0,1.0,-2.909062623977661,0.7392725348472595,2.169790029525757,0.0831947922706604,0.899989128112793,0.899989128112793,0.0,209.7459716796875,211.0,44948.06640625,0.0,2442.898681640625,1.0,280.3407287597656,283.36962890625,294.83453369140625,297.73663330078125,293.1499938964844,293.1499938964844,280.6499938964844,34072.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717851042747498,1.0,0.0,0.0,3.547245740890503,3.5472683906555176,8.396065709348477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.61962890625,0.0,1407.8094482421875,1895.4371337890625,0.0,3139.55517578125,0.8808936476707458,1.0,0.0,3.0,1.0,0.0
18209700,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7202743887901306,0.2924662828445434,0.2686668634414673,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.855303168296814,0.5027556419372559,0.4808257520198822,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9016563892364502,0.5897158980369568,0.4151777625083923,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7814958691596985,0.3791139125823974,0.3645417988300323,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.6257613897323608,0.1904519498348236,0.8858568668365479,285.0824584960937,284.95001220703125,301.0926208496094,291.85888671875,298.0437316894531,297.0023803710937,285.0848388671875,1.0,0.5919948816299438,0.3576534688472748,0.3576534688472748,1.0,1.0,-2.89966893196106,0.7374413013458252,2.1622276306152344,0.083406887948513,0.9898731112480164,0.9898731112480164,0.0,211.0470123291016,211.0,44107.21875,0.0,2432.385498046875,1.0,280.5971374511719,283.4881591796875,294.7901916503906,297.5765380859375,293.1499938964844,293.1499938964844,280.6499938964844,31368.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635340332984924,1.0,0.0,0.0,3.637052297592163,3.637075185775757,8.826577868603636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.38671875,0.0,1484.2784423828125,1895.4371337890625,0.0,3062.15380859375,0.9002875089645386,1.0,0.0,3.0,1.0,0.0
18209760,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7185692191123962,0.2916058897972107,0.2679846584796905,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.853205680847168,0.5013225078582764,0.4795749485492706,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8996375203132629,0.5886463522911072,0.4145224690437317,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7795314192771912,0.3780823945999145,0.3636543452739715,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6240066289901733,0.1895956844091415,0.8823239803314209,285.06561279296875,284.95001220703125,301.0648193359375,291.8404235839844,298.0379943847656,297.0028991699219,285.06280517578125,1.0,0.5917186141014099,0.3581302762031555,0.3581302762031555,1.0,1.0,-2.891244411468506,0.7359825372695923,2.155261754989624,0.0837811529636383,1.0,1.0,0.0,212.27688598632807,214.0,44100.18359375,0.0,2423.305419921875,1.0,280.641845703125,283.4677429199219,294.800537109375,297.6344909667969,293.1499938964844,293.1499938964844,280.3500061035156,31398.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607761859893799,1.0,0.0,0.0,3.734180450439453,3.7342042922973633,9.304303603130392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.388671875,0.0,1593.635986328125,1895.4371337890625,0.0,3036.284912109375,0.9207125306129456,1.0,0.0,3.0,1.0,0.0
18209820,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7157030701637268,0.2897869646549225,0.2667722404003143,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8498822450637817,0.4986924827098846,0.4775814116001129,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.896266520023346,0.5861992239952087,0.4132739007472992,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7763966917991638,0.3761423528194427,0.3622235655784607,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6212925314903259,0.1881655603647232,0.8771641850471497,284.8790283203125,284.95001220703125,301.0287170410156,291.8163452148437,298.0284118652344,297.0010986328125,284.87530517578125,1.0,0.591303825378418,0.3587405979633331,0.3587405979633331,1.0,1.0,-2.8779776096343994,0.7332977056503296,2.14468002319336,0.0841065347194671,0.8975059986114502,0.8975059986114502,0.0,214.292221069336,214.0,44938.25,0.0,2409.4580078125,1.0,280.3769226074219,283.25762939453125,294.86456298828125,297.8443298339844,293.1499938964844,293.1499938964844,280.3500061035156,36187.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871189534664154,1.0,0.0,0.0,3.736032485961914,3.73605751991272,9.313536111221764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.56396484375,0.0,1632.4466552734375,1895.4371337890625,0.0,3133.968994140625,0.9229644536972046,1.0,0.0,3.0,1.0,0.0
18209880,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7135419845581055,0.2885815501213074,0.2657924890518188,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8475289344787598,0.4970116019248962,0.4761117398738861,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8937802314758301,0.584570050239563,0.4122279584407806,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.774151623249054,0.3748730421066284,0.3611409962177276,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6193616986274719,0.1872369647026062,0.8735159635543823,284.8724365234375,284.95001220703125,301.0081787109375,291.8026123046875,298.02154541015625,296.99853515625,284.87286376953125,1.0,0.590951681137085,0.359083890914917,0.359083890914917,1.0,1.0,-2.8680927753448486,0.7309947609901428,2.1370978355407715,0.0840070024132728,0.874424159526825,0.874424159526825,0.0,215.709213256836,202.0,44691.6171875,0.0,2398.78564453125,1.0,280.3572692871094,283.2601623535156,294.8428649902344,297.7923889160156,293.1499938964844,293.1499938964844,280.6499938964844,38315.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737269639968872,1.0,0.0,0.0,3.6780576705932617,3.678082227706909,9.02672752545186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.78271484375,0.0,1582.0693359375,1895.4371337890625,0.0,3157.76806640625,0.9126459956169128,1.0,0.0,3.0,1.0,0.0
18209940,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7130226492881775,0.2862637341022491,0.2633624374866485,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8472912907600403,0.4934515357017517,0.4723819494247436,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8941019773483276,0.5815731287002563,0.4097862243652344,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7739061713218689,0.3721829652786255,0.3582898676395416,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6182985305786133,0.1850789934396743,0.8628376722335815,284.9903564453125,284.95001220703125,300.9503479003906,291.76385498046875,298.0058898925781,296.99609375,284.9888000488281,1.0,0.5855528116226196,0.3600375354290008,0.3600375354290008,1.0,1.0,-2.84148907661438,0.7248512506484985,2.116637945175171,0.0836469158530235,0.9621332287788392,0.9621332287788392,0.0,212.45578002929688,190.0,43489.95703125,0.0,2336.0693359375,1.0,280.6424865722656,283.4066467285156,294.7322692871094,297.5497436523437,293.1499938964844,293.1499938964844,280.3500061035156,33800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863307535648346,1.0,0.0,0.0,3.761932373046875,3.7619571685791016,9.443114663554296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9697265625,0.0,1644.3408203125,1895.4371337890625,0.0,3060.02880859375,0.9288696646690368,1.0,0.0,3.0,1.0,0.0
18210000,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7130226492881775,0.2862637341022491,0.2633624374866485,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8472912907600403,0.4934515357017517,0.4723819494247436,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8941019773483276,0.5815731287002563,0.4097862243652344,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7739061713218689,0.3721829652786255,0.3582898676395416,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6182985305786133,0.1850789934396743,0.8628376722335815,284.9903564453125,284.95001220703125,300.9503479003906,291.76385498046875,298.0058898925781,296.99609375,284.9888000488281,1.0,0.5855528116226196,0.3600375354290008,0.3600375354290008,1.0,1.0,-2.84148907661438,0.7248512506484985,2.116637945175171,0.0836469158530235,0.9621332287788392,0.9621332287788392,0.0,212.45578002929688,190.0,43489.95703125,0.0,2336.0693359375,1.0,280.6424865722656,283.4066467285156,294.7322692871094,297.5497436523437,293.1499938964844,293.1499938964844,280.3500061035156,33800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863307535648346,1.0,0.0,0.0,3.761932373046875,3.7619571685791016,9.443114663554296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9697265625,0.0,1644.3408203125,1895.4371337890625,0.0,3060.02880859375,0.9288696646690368,1.0,0.0,3.0,1.0,0.0
18210060,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7150812149047852,0.2833374142646789,0.2607373893260956,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.850095272064209,0.4891698360443115,0.4683905839920044,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8978556990623474,0.5775673389434814,0.4070986807346344,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7765805721282959,0.3689524531364441,0.3552241325378418,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6194064617156982,0.1826741844415664,0.8514905571937561,284.8580627441406,284.95001220703125,300.8914794921875,291.7242736816406,297.9884948730469,296.9916687011719,284.8609619140625,1.0,0.5779261589050293,0.3610844016075134,0.3610844016075134,1.0,1.0,-2.812992572784424,0.718268096446991,2.094724416732788,0.0834018215537071,0.8301502466201782,0.8301502466201782,0.0,205.5084686279297,178.0,43575.2734375,0.0,2253.37158203125,1.0,280.3568115234375,283.2743530273437,294.74676513671875,297.6337280273437,293.1499938964844,293.1499938964844,280.6499938964844,41626.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482753753662,1.0,0.0,0.0,3.5641629695892334,3.5641870498657227,8.476340553897899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.17822265625,0.0,1480.8577880859375,1895.4371337890625,0.0,3142.961669921875,0.8902849555015564,1.0,0.0,3.0,1.0,0.0
18210120,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7150812149047852,0.2833374142646789,0.2607373893260956,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.850095272064209,0.4891698360443115,0.4683905839920044,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8978556990623474,0.5775673389434814,0.4070986807346344,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7765805721282959,0.3689524531364441,0.3552241325378418,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6194064617156982,0.1826741844415664,0.8514905571937561,284.8580627441406,284.95001220703125,300.8914794921875,291.7242736816406,297.9884948730469,296.9916687011719,284.8609619140625,1.0,0.5779261589050293,0.3610844016075134,0.3610844016075134,1.0,1.0,-2.812992572784424,0.718268096446991,2.094724416732788,0.0834018215537071,0.8301502466201782,0.8301502466201782,0.0,205.5084686279297,178.0,43575.2734375,0.0,2253.37158203125,1.0,280.3568115234375,283.2743530273437,294.74676513671875,297.6337280273437,293.1499938964844,293.1499938964844,280.6499938964844,41626.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482753753662,1.0,0.0,0.0,3.5641629695892334,3.5641870498657227,8.476340553897899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.17822265625,0.0,1480.8577880859375,1895.4371337890625,0.0,3142.961669921875,0.8902849555015564,1.0,0.0,3.0,1.0,0.0
18210180,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7194209694862366,0.2813123166561126,0.2583513259887695,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8556362390518188,0.4858545958995819,0.4646571278572082,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9047436118125916,0.5748780369758606,0.4047125875949859,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7818377614021301,0.3664597570896148,0.3523143529891968,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6223329305648804,0.1806677430868148,0.8402609825134277,284.9833374023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9742431640625,296.9915771484375,284.98223876953125,1.0,0.5689839720726013,0.3621312975883484,0.3621312975883484,1.0,1.0,-2.78576922416687,0.7120668292045593,2.073702335357666,0.0830544233322143,0.9173202514648438,0.9173202514648438,0.0,196.10430908203125,166.0,42392.10546875,0.0,2162.605224609375,1.0,280.6415405273437,283.42608642578125,294.636474609375,297.3841857910156,293.1499938964844,293.1499938964844,280.3500061035156,34459.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582170009613037,1.0,0.0,0.0,3.638958215713501,3.638981819152832,8.835830840325798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6962890625,0.0,1509.42822265625,1895.4371337890625,0.0,3012.28369140625,0.9017418026924132,1.0,0.0,3.0,1.0,0.0
18210240,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7194209694862366,0.2813123166561126,0.2583513259887695,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8556362390518188,0.4858545958995819,0.4646571278572082,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9047436118125916,0.5748780369758606,0.4047125875949859,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7818377614021301,0.3664597570896148,0.3523143529891968,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6223329305648804,0.1806677430868148,0.8402609825134277,284.9833374023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9742431640625,296.9915771484375,284.98223876953125,1.0,0.5689839720726013,0.3621312975883484,0.3621312975883484,1.0,1.0,-2.78576922416687,0.7120668292045593,2.073702335357666,0.0830544233322143,0.9173202514648438,0.9173202514648438,0.0,196.10430908203125,166.0,42392.10546875,0.0,2162.605224609375,1.0,280.6415405273437,283.42608642578125,294.636474609375,297.3841857910156,293.1499938964844,293.1499938964844,280.3500061035156,34459.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582170009613037,1.0,0.0,0.0,3.638958215713501,3.638981819152832,8.835830840325798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6962890625,0.0,1509.42822265625,1895.4371337890625,0.0,3012.28369140625,0.9017418026924132,1.0,0.0,3.0,1.0,0.0
18210300,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7221499681472778,0.2800436019897461,0.2572288513183594,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8591547608375549,0.4839031398296356,0.4628637433052063,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.909175992012024,0.5730946063995361,0.4035708606243133,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.785175085067749,0.3650058507919311,0.3509306013584137,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6243113875389099,0.1795931011438369,0.8349524140357971,284.8512878417969,284.95001220703125,300.8017578125,291.6637268066406,297.9666442871094,296.990966796875,284.846923828125,1.0,0.5642656683921814,0.3626547157764435,0.3626547157764435,1.0,1.0,-2.7728540897369385,0.7091701030731201,2.0636839866638184,0.0830216109752655,0.8199213743209839,0.8199213743209839,0.0,190.938705444336,166.0,42892.921875,0.0,2116.765380859375,1.0,280.39874267578125,283.2772827148437,294.6849060058594,297.5596923828125,293.1499938964844,293.1499938964844,280.3500061035156,39716.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639320135116577,1.0,0.0,0.0,3.5685126781463623,3.5685365200042725,8.497042358612816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.27978515625,0.0,1471.573974609375,1895.4371337890625,0.0,3065.88671875,0.8868658542633057,1.0,0.0,3.0,1.0,0.0
18210360,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7245631217956543,0.2786262929439544,0.2558055520057678,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8624535202980042,0.4817844927310943,0.4607158899307251,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9134377241134644,0.5711076855659485,0.4020732939243316,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7882817983627319,0.3634092211723327,0.3492717742919922,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6260948181152344,0.1784288436174392,0.8289816379547119,284.8766174316406,284.95001220703125,300.77154541015625,291.643310546875,297.958251953125,296.9893493652344,284.879150390625,1.0,0.5592994689941406,0.3632583320140838,0.3632583320140838,1.0,1.0,-2.7575955390930176,0.7056823372840881,2.051913022994995,0.0828899145126342,0.8063361644744873,0.8063361644744873,0.0,185.8759155273437,154.0,42361.515625,0.0,2068.000244140625,1.0,280.3585205078125,283.32232666015625,294.6563415527344,297.46600341796875,293.1499938964844,293.1499938964844,280.6499938964844,41752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652249574661255,1.0,0.0,0.0,3.41201400756836,3.412036657333374,7.768101681904227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.5771484375,0.0,1324.3992919921875,1895.4371337890625,0.0,3078.015869140625,0.8574697375297546,1.0,0.0,3.0,1.0,0.0
18210420,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7312415242195129,0.2766940295696258,0.2534901797771454,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8713653087615967,0.4785372316837311,0.4570336639881134,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.925101101398468,0.5684560537338257,0.3997209072113037,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7965934872627258,0.3609826266765594,0.346401572227478,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6311082243919373,0.1765248775482177,0.8180118799209595,284.9856262207031,284.95001220703125,300.7108764648437,291.6022644042969,297.9451599121094,296.9905700683594,284.9844665527344,1.0,0.5491325259208679,0.3644655644893646,0.3644655644893646,1.0,1.0,-2.730921983718872,0.6999614834785461,2.0309605598449707,0.0828779116272926,0.8884947299957275,0.8884947299957275,0.0,174.72276306152344,142.0,41286.59765625,0.0,1973.203857421875,1.0,280.6403503417969,283.4551696777344,294.5517883300781,297.2294006347656,293.1499938964844,293.1499938964844,280.95001220703125,34208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508650660514832,1.0,0.0,0.0,3.5058655738830566,3.505887985229492,8.201321293199726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.03271484375,0.0,1365.77099609375,1895.4371337890625,0.0,2943.373779296875,0.871720016002655,1.0,0.0,3.0,1.0,0.0
18210480,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7312415242195129,0.2766940295696258,0.2534901797771454,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8713653087615967,0.4785372316837311,0.4570336639881134,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.925101101398468,0.5684560537338257,0.3997209072113037,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7965934872627258,0.3609826266765594,0.346401572227478,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6311082243919373,0.1765248775482177,0.8180118799209595,284.9856262207031,284.95001220703125,300.7108764648437,291.6022644042969,297.9451599121094,296.9905700683594,284.9844665527344,1.0,0.5491325259208679,0.3644655644893646,0.3644655644893646,1.0,1.0,-2.730921983718872,0.6999614834785461,2.0309605598449707,0.0828779116272926,0.8884947299957275,0.8884947299957275,0.0,174.72276306152344,142.0,41286.59765625,0.0,1973.203857421875,1.0,280.6403503417969,283.4551696777344,294.5517883300781,297.2294006347656,293.1499938964844,293.1499938964844,280.95001220703125,34208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508650660514832,1.0,0.0,0.0,3.5058655738830566,3.505887985229492,8.201321293199726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.03271484375,0.0,1365.77099609375,1895.4371337890625,0.0,2943.373779296875,0.871720016002655,1.0,0.0,3.0,1.0,0.0
18210540,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7397889494895935,0.2750478684902191,0.2515704929828644,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8826850652694702,0.4756138920783996,0.4538145065307617,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9396538138389589,0.5661410689353943,0.3977706730365753,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8070029020309448,0.3588431477546692,0.3439154624938965,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6377424597740173,0.174856498837471,0.8082990646362305,285.06329345703125,284.95001220703125,300.6499938964844,291.56103515625,297.9338684082031,296.9940185546875,285.0598449707031,1.0,0.5388730764389038,0.3656727969646454,0.3656727969646454,1.0,1.0,-2.7077407836914062,0.6953417658805847,2.0123989582061768,0.0831606239080429,1.0,1.0,0.0,162.99485778808594,130.0,40408.6171875,0.0,1882.7923583984373,1.0,280.9416198730469,283.5516662597656,294.51239013671875,297.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,30943.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378709554672241,1.0,0.0,0.0,3.705787420272827,3.705811023712158,9.163350114249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.41455078125,0.0,1557.712890625,1895.4371337890625,0.0,2821.830322265625,0.9140102863311768,1.0,0.0,3.0,1.0,0.0
18210600,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7397889494895935,0.2750478684902191,0.2515704929828644,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8826850652694702,0.4756138920783996,0.4538145065307617,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9396538138389589,0.5661410689353943,0.3977706730365753,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8070029020309448,0.3588431477546692,0.3439154624938965,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6377424597740173,0.174856498837471,0.8082990646362305,285.06329345703125,284.95001220703125,300.6499938964844,291.56103515625,297.9338684082031,296.9940185546875,285.0598449707031,1.0,0.5388730764389038,0.3656727969646454,0.3656727969646454,1.0,1.0,-2.7077407836914062,0.6953417658805847,2.0123989582061768,0.0831606239080429,1.0,1.0,0.0,162.99485778808594,130.0,40408.6171875,0.0,1882.7923583984373,1.0,280.9416198730469,283.5516662597656,294.51239013671875,297.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,30943.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378709554672241,1.0,0.0,0.0,3.705787420272827,3.705811023712158,9.163350114249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.41455078125,0.0,1557.712890625,1895.4371337890625,0.0,2821.830322265625,0.9140102863311768,1.0,0.0,3.0,1.0,0.0
18210660,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7480539083480835,0.2721892595291137,0.2489713281393051,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8938682675361633,0.4713334143161773,0.4497972428798675,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9533069729804992,0.5619735717773438,0.3949780166149139,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8166882991790771,0.355643630027771,0.3408288657665252,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443341374397278,0.1726406961679458,0.7973592281341553,284.8646545410156,284.95001220703125,300.589111328125,291.519775390625,297.9178771972656,296.99176025390625,284.8651123046875,1.0,0.5282298922538757,0.3669287860393524,0.3669287860393524,1.0,1.0,-2.679588079452514,0.6891264915466309,1.990461587905884,0.0830833539366722,0.8598489165306091,0.8598489165306091,0.0,151.93898010253906,118.0,40866.390625,0.0,1789.47021484375,1.0,280.6577453613281,283.3429260253906,294.5591125488281,297.2723388671875,293.1499938964844,293.1499938964844,280.95001220703125,38831.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508957624435425,1.0,0.0,0.0,3.635359287261963,3.6353836059570312,8.81836342614406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.12890625,0.0,1538.03955078125,1895.4371337890625,0.0,2943.6611328125,0.9032565355300904,1.0,0.0,3.0,1.0,0.0
18210720,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7480539083480835,0.2721892595291137,0.2489713281393051,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8938682675361633,0.4713334143161773,0.4497972428798675,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9533069729804992,0.5619735717773438,0.3949780166149139,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8166882991790771,0.355643630027771,0.3408288657665252,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443341374397278,0.1726406961679458,0.7973592281341553,284.8646545410156,284.95001220703125,300.589111328125,291.519775390625,297.9178771972656,296.99176025390625,284.8651123046875,1.0,0.5282298922538757,0.3669287860393524,0.3669287860393524,1.0,1.0,-2.679588079452514,0.6891264915466309,1.990461587905884,0.0830833539366722,0.8598489165306091,0.8598489165306091,0.0,151.93898010253906,118.0,40866.390625,0.0,1789.47021484375,1.0,280.6577453613281,283.3429260253906,294.5591125488281,297.2723388671875,293.1499938964844,293.1499938964844,280.95001220703125,38831.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508957624435425,1.0,0.0,0.0,3.635359287261963,3.6353836059570312,8.81836342614406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.12890625,0.0,1538.03955078125,1895.4371337890625,0.0,2943.6611328125,0.9032565355300904,1.0,0.0,3.0,1.0,0.0
18210780,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7580873966217041,0.2700117528438568,0.2463735789060592,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9072055220603944,0.4677854180335998,0.445762425661087,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.968232035636902,0.5588873624801636,0.3922436833381653,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8275921940803528,0.3529589176177978,0.3376682102680206,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6522731184959412,0.1706205904483795,0.785814642906189,284.9880676269531,284.95001220703125,300.5284423828125,291.4786682128906,297.9033203125,296.99151611328125,284.9864807128906,1.0,0.5171579718589783,0.3681848049163818,0.3681848049163818,1.0,1.0,-2.6506547927856445,0.6825995445251465,1.9680551290512085,0.0827333927154541,0.9477357268333436,0.9477357268333436,0.0,140.575927734375,106.0,39664.40625,0.0,1695.4417724609375,1.0,280.942138671875,283.494140625,294.4407653808594,297.0226745605469,293.1499938964844,293.1499938964844,280.6499938964844,33815.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390956521034241,1.0,0.0,0.0,3.7161574363708496,3.716181755065918,9.21470586945361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.91748046875,0.0,1591.382080078125,1895.4371337890625,0.0,2833.266845703125,0.9185618162155152,1.0,0.0,3.0,1.0,0.0
18210840,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7580873966217041,0.2700117528438568,0.2463735789060592,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9072055220603944,0.4677854180335998,0.445762425661087,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.968232035636902,0.5588873624801636,0.3922436833381653,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8275921940803528,0.3529589176177978,0.3376682102680206,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6522731184959412,0.1706205904483795,0.785814642906189,284.9880676269531,284.95001220703125,300.5284423828125,291.4786682128906,297.9033203125,296.99151611328125,284.9864807128906,1.0,0.5171579718589783,0.3681848049163818,0.3681848049163818,1.0,1.0,-2.6506547927856445,0.6825995445251465,1.9680551290512085,0.0827333927154541,0.9477357268333436,0.9477357268333436,0.0,140.575927734375,106.0,39664.40625,0.0,1695.4417724609375,1.0,280.942138671875,283.494140625,294.4407653808594,297.0226745605469,293.1499938964844,293.1499938964844,280.6499938964844,33815.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390956521034241,1.0,0.0,0.0,3.7161574363708496,3.716181755065918,9.21470586945361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.91748046875,0.0,1591.382080078125,1895.4371337890625,0.0,2833.266845703125,0.9185618162155152,1.0,0.0,3.0,1.0,0.0
18210900,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.764135479927063,0.2687154114246368,0.2451932877302169,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9155724048614502,0.4657702147960663,0.4438742995262146,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9762037396430968,0.5569766759872437,0.3909879326820373,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8339259624481201,0.3514401614665985,0.3361922204494476,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.6571137309074402,0.1695431023836136,0.7803656458854675,284.8446960449219,284.95001220703125,300.4982604980469,291.45819091796875,297.8957214355469,296.99090576171875,284.8375244140625,1.0,0.5115826725959778,0.3688127994537353,0.3688127994537353,1.0,1.0,-2.637140989303589,0.6796236038208008,1.957517385482788,0.082751378417015,0.843187153339386,0.843187153339386,0.0,134.78125,106.0,40244.59375,0.0,1649.976806640625,1.0,280.6962585449219,283.32958984375,294.48895263671875,297.1997375488281,293.1499938964844,293.1499938964844,280.6499938964844,38675.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457332849502563,1.0,0.0,0.0,3.6651535034179688,3.665178060531616,8.963500022218795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.94677734375,0.0,1570.197509765625,1895.4371337890625,0.0,2895.324951171875,0.9077938199043274,1.0,0.0,3.0,1.0,0.0
18210960,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7698996663093567,0.2672343552112579,0.2437149435281753,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9239054918289183,0.4635464549064636,0.4416316151618957,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9833278059959412,0.5548039674758911,0.3893710970878601,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8400416970252991,0.3497477173805237,0.3344421088695526,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6617786288261414,0.1683553159236908,0.7742594480514526,284.8559875488281,284.95001220703125,300.4681701660156,291.4378356933594,297.88720703125,296.9890441894531,284.8596496582031,1.0,0.5058484673500061,0.3695021867752075,0.3695021867752075,1.0,1.0,-2.621289014816284,0.6759896278381348,1.945299506187439,0.0826275199651718,0.8147121667861938,0.8147121667861938,0.0,129.2680206298828,94.0,39694.69921875,0.0,1602.937255859375,1.0,280.65740966796875,283.36688232421875,294.4588317871094,297.1048889160156,293.1499938964844,293.1499938964844,280.95001220703125,42255.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477585911750793,1.0,0.0,0.0,3.494678735733032,3.494702339172364,8.149065138240985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.962890625,0.0,1411.94384765625,1895.4371337890625,0.0,2914.281494140625,0.87559974193573,1.0,0.0,3.0,1.0,0.0
18211020,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7802948951721191,0.2657821774482727,0.2418770939111709,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9385837316513062,0.4610991179943084,0.4387410283088684,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9945533871650696,0.5527099370956421,0.3874093294143677,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8509112000465393,0.3478832840919494,0.3321619629859924,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6701862215995789,0.1669343560934066,0.7658969759941101,284.9926452636719,284.95001220703125,300.4251403808594,291.40869140625,297.8774108886719,296.9894104003906,284.9913330078125,1.0,0.4975218474864959,0.370494931936264,0.370494931936264,1.0,1.0,-2.6004552841186523,0.6714127659797668,1.9290424585342407,0.0825695917010307,0.9018924236297609,0.9018924236297609,0.0,120.93864440917967,94.0,38666.62109375,0.0,1537.1162109375,1.0,280.9257507324219,283.5237731933594,294.3470153808594,296.8512268066406,293.1499938964844,293.1499938964844,280.95001220703125,34395.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349586725234985,1.0,0.0,0.0,3.5553054809570312,3.555328130722046,8.434262781520374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.8271484375,0.0,1418.650146484375,1895.4371337890625,0.0,2794.65234375,0.8834556341171265,1.0,0.0,3.0,1.0,0.0
18211080,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7851406931877136,0.2652652263641357,0.2413122355937957,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9451353549957277,0.4601988792419433,0.4377910494804382,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990078806877136,0.5519486665725708,0.3866131603717804,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.855952799320221,0.3472041487693786,0.3314109742641449,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6741306185722351,0.1664213985204696,0.7630060911178589,284.9842529296875,284.95001220703125,300.40850830078125,291.3974609375,297.8740539550781,296.9900207519531,284.9830322265625,1.0,0.494293600320816,0.3708809912204742,0.3708809912204742,1.0,1.0,-2.593207597732544,0.6699051260948181,1.9233025312423704,0.0827153325080871,0.9035485982894896,0.9035485982894896,0.0,117.6094970703125,82.0,38565.04296875,0.0,1512.59521484375,1.0,280.94097900390625,283.5182800292969,294.3434753417969,296.8549194335937,293.1499938964844,293.1499938964844,280.6499938964844,34337.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324347138404846,1.0,0.0,0.0,3.5766942501068115,3.5767171382904053,8.53604944950348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.1025390625,0.0,1440.9423828125,1895.4371337890625,0.0,2771.121826171875,0.887682318687439,1.0,0.0,3.0,1.0,0.0
18211140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7968465685844421,0.2625645995140075,0.2388369590044021,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9604923129081726,0.4560353755950928,0.4338482022285461,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5503950715065002,0.3680189549922943,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8685450553894043,0.3440293371677398,0.3283385038375854,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6835647225379944,0.164206176996231,0.7521906495094299,284.8697204589844,284.95001220703125,300.34967041015625,291.357666015625,297.8568115234375,296.9882202148437,284.87188720703125,1.0,0.4814493060111999,0.3722597956657409,0.3722597956657409,1.0,1.0,-2.5439844131469727,0.6565801501274109,1.887404203414917,0.0809929147362709,0.7847253084182739,0.7847253084182739,0.0,108.49398803710938,85.0,38248.703125,0.0,1408.9937744140625,1.0,280.65936279296875,283.4159851074219,294.3660888671875,296.9261169433594,293.1499938964844,293.1499938964844,280.95001220703125,42691.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388584852218628,1.0,0.0,0.0,3.312551259994507,3.312573432922364,7.321811494875874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.48193359375,0.0,1234.587890625,1895.4371337890625,0.0,2831.052001953125,0.8367179036140442,1.0,0.0,3.0,1.0,0.0
18211200,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7968465685844421,0.2625645995140075,0.2388369590044021,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9604923129081726,0.4560353755950928,0.4338482022285461,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5503950715065002,0.3680189549922943,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8685450553894043,0.3440293371677398,0.3283385038375854,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6835647225379944,0.164206176996231,0.7521906495094299,284.8697204589844,284.95001220703125,300.34967041015625,291.357666015625,297.8568115234375,296.9882202148437,284.87188720703125,1.0,0.4814493060111999,0.3722597956657409,0.3722597956657409,1.0,1.0,-2.5439844131469727,0.6565801501274109,1.887404203414917,0.0809929147362709,0.7847253084182739,0.7847253084182739,0.0,108.49398803710938,85.0,38248.703125,0.0,1408.9937744140625,1.0,280.65936279296875,283.4159851074219,294.3660888671875,296.9261169433594,293.1499938964844,293.1499938964844,280.95001220703125,42691.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388584852218628,1.0,0.0,0.0,3.312551259994507,3.312573432922364,7.321811494875874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.48193359375,0.0,1234.587890625,1895.4371337890625,0.0,2831.052001953125,0.8367179036140442,1.0,0.0,3.0,1.0,0.0
18211260,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8044630885124207,0.2605586051940918,0.2366695404052734,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.969782292842865,0.4526433646678924,0.4302540421485901,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5525116920471191,0.3546957075595855,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8768605589866638,0.3414242565631866,0.3255255222320556,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6893933415412903,0.162353366613388,0.7424435615539551,284.9774475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.8444519042969,296.99005126953125,284.9761047363281,1.0,0.4730669260025024,0.3738914728164673,0.3738914728164673,1.0,1.0,-2.5085458755493164,0.6484588384628296,1.8600871562957764,0.0802198126912117,0.8601527810096741,0.8601527810096741,0.0,102.58162689208984,88.0,37082.6328125,0.0,1337.0296630859375,1.0,280.9393920898437,283.54913330078125,294.25390625,296.6748962402344,293.1499938964844,293.1499938964844,281.25,34562.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214983344078064,1.0,0.0,0.0,3.3956589698791504,3.3956801891326904,7.693809607189905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.94580078125,0.0,1258.177734375,1895.4371337890625,0.0,2669.455810546875,0.8472786545753479,1.0,0.0,3.0,1.0,0.0
18211320,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8044630885124207,0.2605586051940918,0.2366695404052734,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.969782292842865,0.4526433646678924,0.4302540421485901,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5525116920471191,0.3546957075595855,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8768605589866638,0.3414242565631866,0.3255255222320556,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6893933415412903,0.162353366613388,0.7424435615539551,284.9774475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.8444519042969,296.99005126953125,284.9761047363281,1.0,0.4730669260025024,0.3738914728164673,0.3738914728164673,1.0,1.0,-2.5085458755493164,0.6484588384628296,1.8600871562957764,0.0802198126912117,0.8601527810096741,0.8601527810096741,0.0,102.58162689208984,88.0,37082.6328125,0.0,1337.0296630859375,1.0,280.9393920898437,283.54913330078125,294.25390625,296.6748962402344,293.1499938964844,293.1499938964844,281.25,34562.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214983344078064,1.0,0.0,0.0,3.3956589698791504,3.3956801891326904,7.693809607189905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.94580078125,0.0,1258.177734375,1895.4371337890625,0.0,2669.455810546875,0.8472786545753479,1.0,0.0,3.0,1.0,0.0
