time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211380,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8076586127281189,0.2587869167327881,0.2349734157323837,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9734634757041932,0.4495674967765808,0.4272274374961853,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.5549015402793884,0.3480669856071472,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8803423047065735,0.3390761911869049,0.3231900036334991,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6913619041442871,0.1606833040714264,0.7344218492507935,285.0545349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.8355407714844,296.9947814941406,285.05084228515625,1.0,0.4675648212432861,0.3755231499671936,0.3755231499671936,1.0,1.0,-2.482456684112549,0.6434082388877869,1.8390485048294067,0.0809042528271675,0.974422574043274,0.974422574043274,0.0,99.44522857666016,106.0,36193.328125,0.0,1291.39794921875,1.0,281.2401733398437,283.6426696777344,294.2170715332031,296.5624084472656,293.1499938964844,293.1499938964844,280.95001220703125,30574.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052622079849243,1.0,0.0,0.0,3.606471300125122,3.6064939498901367,8.678771905579197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.92724609375,0.0,1445.1666259765625,1895.4371337890625,0.0,2519.6328125,0.8915136456489563,1.0,0.0,3.0,1.0,0.0
18211440,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8076586127281189,0.2587869167327881,0.2349734157323837,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9734634757041932,0.4495674967765808,0.4272274374961853,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.5549015402793884,0.3480669856071472,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8803423047065735,0.3390761911869049,0.3231900036334991,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6913619041442871,0.1606833040714264,0.7344218492507935,285.0545349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.8355407714844,296.9947814941406,285.05084228515625,1.0,0.4675648212432861,0.3755231499671936,0.3755231499671936,1.0,1.0,-2.482456684112549,0.6434082388877869,1.8390485048294067,0.0809042528271675,0.974422574043274,0.974422574043274,0.0,99.44522857666016,106.0,36193.328125,0.0,1291.39794921875,1.0,281.2401733398437,283.6426696777344,294.2170715332031,296.5624084472656,293.1499938964844,293.1499938964844,280.95001220703125,30574.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052622079849243,1.0,0.0,0.0,3.606471300125122,3.6064939498901367,8.678771905579197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.92724609375,0.0,1445.1666259765625,1895.4371337890625,0.0,2519.6328125,0.8915136456489563,1.0,0.0,3.0,1.0,0.0
18211500,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8043368458747864,0.2574909329414367,0.2340687960386276,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9697392582893372,0.4475899338722229,0.4256632328033447,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.5548308491706848,0.3509589433670044,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8767708539962769,0.3375588059425354,0.3219989240169525,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6880367398262024,0.1596743166446685,0.7305729985237122,284.89306640625,284.95001220703125,300.2073974609375,291.261962890625,297.830810546875,296.9957580566406,284.8819274902344,1.0,0.4678196609020233,0.3763389885425567,0.3763389885425567,1.0,1.0,-2.4768967628479004,0.6434105038642883,1.8334861993789675,0.0819780975580215,0.8774856328964233,0.8774856328964233,0.0,100.24886322021484,106.0,36996.0,0.0,1287.9993896484375,1.0,280.9978332519531,283.45172119140625,294.2933349609375,296.7831420898437,293.1499938964844,293.1499938964844,280.95001220703125,34751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133219480514526,1.0,0.0,0.0,3.625788450241089,3.625811815261841,8.771991133471602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.76708984375,0.0,1497.1187744140625,1895.4371337890625,0.0,2593.818115234375,0.8967010974884033,1.0,0.0,3.0,1.0,0.0
18211560,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7972543835639954,0.2559023201465606,0.2328262329101562,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9615947604179382,0.4452846646308899,0.4236986041069031,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.5529490113258362,0.3582225143909454,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8693670034408569,0.3357686400413513,0.3205018043518066,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.681526243686676,0.1584931761026382,0.7260483503341675,284.8731994628906,284.95001220703125,300.1799621582031,291.2435913085937,297.823486328125,296.9927062988281,284.8759765625,1.0,0.4694603979587555,0.3771242499351501,0.3771242499351501,1.0,1.0,-2.4745302200317383,0.6444190740585327,1.8301111459732056,0.0834519118070602,0.8384916186332703,0.8384916186332703,0.0,102.69395446777344,109.0,36780.16015625,0.0,1295.4200439453125,1.0,280.9576416015625,283.4535827636719,294.2824401855469,296.73358154296875,293.1499938964844,293.1499938964844,281.25,39221.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180876970291138,1.0,0.0,0.0,3.517005205154419,3.517028570175171,8.253522310042172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.80419921875,0.0,1413.4002685546875,1895.4371337890625,0.0,2637.862060546875,0.8775816559791565,1.0,0.0,3.0,1.0,0.0
18211620,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7868342995643616,0.253621369600296,0.2306924909353256,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9487460851669312,0.4416464269161224,0.4201677143573761,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5473341345787048,0.3688131868839264,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8585407733917236,0.3329002857208252,0.317754715681076,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6715616583824158,0.1564128994941711,0.7170388102531433,285.0097351074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8118896484375,296.9908447265625,285.00836181640625,1.0,0.4707663357257843,0.3786947131156921,0.3786947131156921,1.0,1.0,-2.4663290977478027,0.6452170610427856,1.821112036705017,0.0861219987273216,0.9458388686180116,0.9458388686180116,0.0,106.20437622070312,112.0,36002.203125,0.0,1300.1605224609375,1.0,281.2413635253906,283.6041259765625,294.1739807128906,296.521728515625,293.1499938964844,293.1499938964844,280.95001220703125,32755.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070210218429565,1.0,0.0,0.0,3.643420457839966,3.6434438228607178,8.85751489931863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.27880859375,0.0,1501.630859375,1895.4371337890625,0.0,2535.787353515625,0.9015293717384338,1.0,0.0,3.0,1.0,0.0
18211680,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7868342995643616,0.253621369600296,0.2306924909353256,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9487460851669312,0.4416464269161224,0.4201677143573761,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5473341345787048,0.3688131868839264,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8585407733917236,0.3329002857208252,0.317754715681076,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6715616583824158,0.1564128994941711,0.7170388102531433,285.0097351074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8118896484375,296.9908447265625,285.00836181640625,1.0,0.4707663357257843,0.3786947131156921,0.3786947131156921,1.0,1.0,-2.4663290977478027,0.6452170610427856,1.821112036705017,0.0861219987273216,0.9458388686180116,0.9458388686180116,0.0,106.20437622070312,112.0,36002.203125,0.0,1300.1605224609375,1.0,281.2413635253906,283.6041259765625,294.1739807128906,296.521728515625,293.1499938964844,293.1499938964844,280.95001220703125,32755.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070210218429565,1.0,0.0,0.0,3.643420457839966,3.6434438228607178,8.85751489931863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.27880859375,0.0,1501.630859375,1895.4371337890625,0.0,2535.787353515625,0.9015293717384338,1.0,0.0,3.0,1.0,0.0
18211740,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7766950726509094,0.2506731152534485,0.22842738032341,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.935517966747284,0.4372546970844269,0.4164632260799408,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.5388422012329102,0.3783498704433441,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8482049703598022,0.3294233381748199,0.3148517310619354,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6619089245796204,0.1539667397737503,0.7074646949768066,284.8667907714844,284.95001220703125,300.0745849609375,291.1734924316406,297.7986755371094,296.9866943359375,284.8702087402344,1.0,0.4719214141368866,0.3802651762962341,0.3802651762962341,1.0,1.0,-2.4556355476379395,0.645129382610321,1.8105062246322632,0.0885339081287384,0.8183691501617432,0.8183691501617432,0.0,109.72376251220705,115.0,36378.26171875,0.0,1301.8551025390625,1.0,280.9577331542969,283.45849609375,294.210205078125,296.6435546875,293.1499938964844,293.1499938964844,281.25,41112.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819026529788971,1.0,0.0,0.0,3.4708547592163086,3.4708781242370605,8.038336432036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.83984375,0.0,1379.22119140625,1895.4371337890625,0.0,2646.552978515625,0.8693934082984924,1.0,0.0,3.0,1.0,0.0
18211800,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7766950726509094,0.2506731152534485,0.22842738032341,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.935517966747284,0.4372546970844269,0.4164632260799408,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.5388422012329102,0.3783498704433441,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8482049703598022,0.3294233381748199,0.3148517310619354,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6619089245796204,0.1539667397737503,0.7074646949768066,284.8667907714844,284.95001220703125,300.0745849609375,291.1734924316406,297.7986755371094,296.9866943359375,284.8702087402344,1.0,0.4719214141368866,0.3802651762962341,0.3802651762962341,1.0,1.0,-2.4556355476379395,0.645129382610321,1.8105062246322632,0.0885339081287384,0.8183691501617432,0.8183691501617432,0.0,109.72376251220705,115.0,36378.26171875,0.0,1301.8551025390625,1.0,280.9577331542969,283.45849609375,294.210205078125,296.6435546875,293.1499938964844,293.1499938964844,281.25,41112.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819026529788971,1.0,0.0,0.0,3.4708547592163086,3.4708781242370605,8.038336432036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.83984375,0.0,1379.22119140625,1895.4371337890625,0.0,2646.552978515625,0.8693934082984924,1.0,0.0,3.0,1.0,0.0
18211860,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7641306519508362,0.2483422607183456,0.226350337266922,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9183136820793152,0.4335604310035705,0.412980169057846,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9863568544387816,0.5325111150741577,0.3739042580127716,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.835382878780365,0.326455295085907,0.312102347612381,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500784158706665,0.1516232937574386,0.6976796984672546,284.9930725097656,284.95001220703125,300.0248107910156,291.14068603515625,297.78436279296875,296.98394775390625,284.99139404296875,1.0,0.472015380859375,0.381485641002655,0.381485641002655,1.0,1.0,-2.428553581237793,0.6386180520057678,1.7899357080459597,0.0880750864744186,0.9115650057792664,0.9115650057792664,0.0,114.6399154663086,118.0,35321.1953125,0.0,1289.50390625,1.0,281.2408752441406,283.6040344238281,294.0938720703125,296.4056091308594,293.1499938964844,293.1499938964844,280.95001220703125,33668.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052221536636353,1.0,0.0,0.0,3.5734617710113525,3.5734846591949463,8.520627261532354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6240234375,0.0,1432.59326171875,1895.4371337890625,0.0,2519.265625,0.886427640914917,1.0,0.0,3.0,1.0,0.0
18211920,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7641306519508362,0.2483422607183456,0.226350337266922,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9183136820793152,0.4335604310035705,0.412980169057846,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9863568544387816,0.5325111150741577,0.3739042580127716,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.835382878780365,0.326455295085907,0.312102347612381,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500784158706665,0.1516232937574386,0.6976796984672546,284.9930725097656,284.95001220703125,300.0248107910156,291.14068603515625,297.78436279296875,296.98394775390625,284.99139404296875,1.0,0.472015380859375,0.381485641002655,0.381485641002655,1.0,1.0,-2.428553581237793,0.6386180520057678,1.7899357080459597,0.0880750864744186,0.9115650057792664,0.9115650057792664,0.0,114.6399154663086,118.0,35321.1953125,0.0,1289.50390625,1.0,281.2408752441406,283.6040344238281,294.0938720703125,296.4056091308594,293.1499938964844,293.1499938964844,280.95001220703125,33668.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052221536636353,1.0,0.0,0.0,3.5734617710113525,3.5734846591949463,8.520627261532354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6240234375,0.0,1432.59326171875,1895.4371337890625,0.0,2519.265625,0.886427640914917,1.0,0.0,3.0,1.0,0.0
18211980,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7536224126815796,0.2453561723232269,0.2240748852491378,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9043903946876526,0.4291174113750458,0.4092564284801483,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9741931557655334,0.5270087718963623,0.3702694177627563,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8246436715126038,0.3229046165943146,0.309159904718399,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6402217745780945,0.149023175239563,0.6874507069587708,284.8677673339844,284.95001220703125,299.9772644042969,291.109619140625,297.7688903808594,296.9790954589844,284.8717041015625,1.0,0.4716178774833679,0.3827061057090759,0.3827061057090759,1.0,1.0,-2.4011669158935547,0.6319271922111511,1.7692397832870483,0.0875161215662956,0.7890816330909729,0.7890816330909729,0.0,118.84027862548828,121.0,35321.453125,0.0,1274.010986328125,1.0,280.9586181640625,283.488525390625,294.1281433105469,296.50018310546875,293.1499938964844,293.1499938964844,281.25,42522.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135331869125366,1.0,0.0,0.0,3.330406427383423,3.3304288387298584,7.400955723824154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8017578125,0.0,1250.3524169921875,1895.4371337890625,0.0,2595.767333984375,0.8402466177940369,1.0,0.0,3.0,1.0,0.0
18212040,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7536224126815796,0.2453561723232269,0.2240748852491378,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9043903946876526,0.4291174113750458,0.4092564284801483,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9741931557655334,0.5270087718963623,0.3702694177627563,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8246436715126038,0.3229046165943146,0.309159904718399,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6402217745780945,0.149023175239563,0.6874507069587708,284.8677673339844,284.95001220703125,299.9772644042969,291.109619140625,297.7688903808594,296.9790954589844,284.8717041015625,1.0,0.4716178774833679,0.3827061057090759,0.3827061057090759,1.0,1.0,-2.4011669158935547,0.6319271922111511,1.7692397832870483,0.0875161215662956,0.7890816330909729,0.7890816330909729,0.0,118.84027862548828,121.0,35321.453125,0.0,1274.010986328125,1.0,280.9586181640625,283.488525390625,294.1281433105469,296.50018310546875,293.1499938964844,293.1499938964844,281.25,42522.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135331869125366,1.0,0.0,0.0,3.330406427383423,3.3304288387298584,7.400955723824154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8017578125,0.0,1250.3524169921875,1895.4371337890625,0.0,2595.767333984375,0.8402466177940369,1.0,0.0,3.0,1.0,0.0
18212100,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7489275932312012,0.2441189736127853,0.2228811979293823,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8985416889190674,0.4271813035011291,0.4073265790939331,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9684098362922668,0.5249232053756714,0.3686409592628479,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8197410106658936,0.3213297128677368,0.3076173067092895,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6357758641242981,0.1478122025728225,0.6820964813232422,284.9926147460937,284.95001220703125,299.95440673828125,291.0947570800781,297.7621154785156,296.9776611328125,284.9981994628906,1.0,0.4712626934051513,0.3833163380622864,0.3833163380622864,1.0,1.0,-2.387168884277344,0.6284642219543457,1.7587047815322876,0.0871143266558647,0.8644875884056091,0.8644875884056091,0.0,120.72795104980467,121.0,34468.59375,0.0,1265.1302490234375,1.0,281.1931457519531,283.6360778808594,294.0346374511719,296.2626342773437,293.1499938964844,293.1499938964844,281.25,35729.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034537434577942,1.0,0.0,0.0,3.358914375305176,3.358935832977295,7.52820085381245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.4013671875,0.0,1230.933837890625,1895.4371337890625,0.0,2503.0439453125,0.8430178761482239,1.0,0.0,3.0,1.0,0.0
18212160,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7452467679977417,0.2430436313152313,0.2219548821449279,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8938260674476624,0.4254241585731506,0.4057121574878692,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9636412858963012,0.5231102108955383,0.367394745349884,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8157126903533936,0.3198971152305603,0.3063113093376159,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6321153044700623,0.1467017829418182,0.677328884601593,284.9906921386719,284.95001220703125,299.9321594238281,291.0804138183594,297.75714111328125,296.9774780273437,284.988525390625,1.0,0.4709418714046478,0.3841621875762939,0.3841621875762939,1.0,1.0,-2.37532114982605,0.6262148022651672,1.7491064071655271,0.0874707177281379,0.8787441849708557,0.8787441849708557,0.0,122.27920532226562,124.0,34340.19140625,0.0,1257.4774169921875,1.0,281.2400207519531,283.6276550292969,294.0189514160156,296.2672424316406,293.1499938964844,293.1499938964844,281.54998779296875,33716.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968137264251709,1.0,0.0,0.0,3.439105749130249,3.439127445220948,7.891950986049778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.05908203125,0.0,1294.852294921875,1895.4371337890625,0.0,2442.330078125,0.8563293218612671,1.0,0.0,3.0,1.0,0.0
18212220,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7399303317070007,0.2414526492357254,0.2205701768398285,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8869132995605469,0.4227685332298279,0.4032476842403412,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.956399142742157,0.5204246044158936,0.3655354380607605,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8096440434455872,0.3177288472652435,0.3043178617954254,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.6267575025558472,0.1450322419404983,0.6701467037200928,285.0917663574219,284.95001220703125,299.89794921875,291.0585021972656,297.7505187988281,296.97821044921875,285.08905029296875,1.0,0.4704636037349701,0.3855155110359192,0.3855155110359192,1.0,1.0,-2.3574392795562744,0.6230068802833557,1.7344322204589844,0.0882142931222915,1.0,1.0,0.0,124.60717010498048,124.0,33513.859375,0.0,1245.96923828125,1.0,281.5308532714844,283.744873046875,293.97686767578125,296.1412658691406,293.1499938964844,293.1499938964844,281.54998779296875,29918.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814890742301941,1.0,0.0,0.0,3.620746612548828,3.6207692623138414,8.747612696424767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.7177734375,0.0,1455.72900390625,1895.4371337890625,0.0,2303.519775390625,0.8945117592811584,1.0,0.0,3.0,1.0,0.0
18212280,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7387147545814514,0.2410387694835662,0.220252975821495,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8853131532669067,0.4220875799655914,0.4026676118373871,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9546813368797302,0.5197216868400574,0.3651052713394165,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8081985712051392,0.3171752393245697,0.3038479685783386,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6255089640617371,0.1446189135313034,0.6684565544128418,285.0798034667969,284.95001220703125,299.8896484375,291.05322265625,297.7490234375,296.9784851074219,285.0762634277344,1.0,0.4703594744205475,0.3858538568019867,0.3858538568019867,1.0,1.0,-2.353250026702881,0.622295618057251,1.7309545278549194,0.0884391069412231,1.0,1.0,0.0,125.16082763671876,127.0,33503.2578125,0.0,1243.322998046875,1.0,281.5407409667969,283.7311706542969,293.9886474609375,296.165771484375,293.1499938964844,293.1499938964844,281.25,30250.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802587747573853,1.0,0.0,0.0,3.6614372730255127,3.6614603996276855,8.945332865550881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.693359375,0.0,1502.774658203125,1895.4371337890625,0.0,2292.4638671875,0.9035438895225524,1.0,0.0,3.0,1.0,0.0
18212340,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.7310960292816162,0.0,0.2179542481899261,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.8756104707717896,0.0,0.3989211320877075,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.9436768889427184,0.0,0.3620745241641998,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.7991669178009033,0.0,0.3008480370044708,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.6180179119110107,0.0,0.658622145652771,284.8636474609375,294.1499938964844,299.8500061035156,291.0282592773437,297.7377319335937,296.97491455078125,284.8636474609375,0.0,0.0,0.3875455558300018,0.3875455558300018,1.0,1.0,-2.326937675476074,0.6168374419212341,1.7101002931594849,0.088929682970047,0.0,0.0,0.0,128.56663513183594,60.0,34002.359375,0.0,1226.5596923828125,0.0,281.2576599121094,283.5038146972656,294.0707702636719,296.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,38384.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6165735721588135,3.616597890853882,8.727461136004422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.9755859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.7310960292816162,0.0,0.2179542481899261,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.8756104707717896,0.0,0.3989211320877075,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.9436768889427184,0.0,0.3620745241641998,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.7991669178009033,0.0,0.3008480370044708,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.6180179119110107,0.0,0.658622145652771,284.8636474609375,294.1499938964844,299.8500061035156,291.0282592773437,297.7377319335937,296.97491455078125,284.8636474609375,0.0,0.0,0.3875455558300018,0.3875455558300018,1.0,1.0,-2.326937675476074,0.6168374419212341,1.7101002931594849,0.088929682970047,0.0,0.0,0.0,128.56663513183594,60.0,34002.359375,0.0,1226.5596923828125,0.0,281.2576599121094,283.5038146972656,294.0707702636719,296.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,38384.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6165735721588135,3.616597890853882,8.727461136004422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.9755859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0021030837669968,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.4435904324054718,0.0,0.002214670414105,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.4435904324054718,0.0,0.0016357487766072,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.4435904324054718,0.0,0.0022146617993712,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.010505199432373,287.5626220703125,294.1499938964844,299.8294372558594,291.0169982910156,297.4775390625,296.99493408203125,283.9178771972656,0.0,0.0,0.3039007782936096,0.3039007782936096,1.0,1.0,-0.0224110968410968,0.0062287542968988,0.016182342544198,-0.044995617121458,0.0,0.0,0.0,-0.1247866749763488,60.0,1946.771728515625,0.0,-3.424187525524758e-05,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,2.366723492741585e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.311566244747905e-13,3.311996130909295e-13,1.0156286929097053e-18,1.8494575662608703e-11,1.8494544437586136e-11,3.1335719185876824e-17,0.0,0.0,-0.0,0.0,0.0,1.6964370463066268e-22,7.725769986017245e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,0.0008662290638312,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.001523122889921,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.001368902507238,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0011691857362166,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0027803236152976,287.40020751953125,294.1499938964844,299.8117980957031,291.0097961425781,297.7499084472656,297.5430908203125,283.4314880371094,0.0,0.0,0.2318086177110672,0.2318086177110672,1.0,1.0,-0.0213612392544746,0.0038611406926065,0.0175000987946987,-0.0537582114338874,0.0,0.0,0.0,-0.120628498494625,60.0,939.3409423828124,0.0,-5.833859177073464e-06,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906844065072367e-25,9.294861098064908e-25,1.1003467551376091e-27,3.8933364840370265e-18,3.890477334249736e-18,2.859389500030532e-21,0.0,0.0,-0.0,0.0,0.0,1.5077971476135032e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001022111173369,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001078399582183,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,7.973242463776842e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001077203341992,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.0005100378766655,287.3661804199219,294.1499938964844,299.7742004394531,291.0018005371094,297.3314208984375,298.2141418457031,283.1630859375,0.0,0.0,0.0775091052055358,0.0775091052055358,1.0,1.0,-0.0048973802477121,5.830310328747146e-05,0.004839077591896,-0.0470122098922729,0.0,0.0,0.0,-0.0336005203425884,60.0,171.86654663085938,0.0,-8.087864244998856e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.744828236880681e-34,-7.013305109207973e-34,-3.729992348662894e-34,9.556739118664773e-22,4.835789545554848e-22,4.7209500779809045e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001022111173369,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001078399582183,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,7.973242463776842e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001077203341992,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.0005100378766655,287.3661804199219,294.1499938964844,299.7742004394531,291.0018005371094,297.3314208984375,298.2141418457031,283.1630859375,0.0,0.0,0.0775091052055358,0.0775091052055358,1.0,1.0,-0.0048973802477121,5.830310328747146e-05,0.004839077591896,-0.0470122098922729,0.0,0.0,0.0,-0.0336005203425884,60.0,171.86654663085938,0.0,-8.087864244998856e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.744828236880681e-34,-7.013305109207973e-34,-3.729992348662894e-34,9.556739118664773e-22,4.835789545554848e-22,4.7209500779809045e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,0.0001034206434269,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,0.0001089131837943,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,8.0445061030332e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,0.0001089096986106,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0005165871698409,287.4309387207031,294.1499938964844,299.7554016113281,291.0014038085937,297.16314697265625,298.3309631347656,283.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001627440797165,3.3935776855287265e-08,0.0016274069203063,-0.0464701801538467,0.0,0.0,0.0,-0.016510521993041,60.0,81.3278579711914,0.0,-8.280294849782879e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.881596746179743e-43,-4.708362840131385e-43,-2.5363502204279197e-43,9.636621824500096e-22,4.819811893671629e-22,4.816809930828465e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,0.0001035884924931,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001090845107682,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,8.056943624978885e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.0001090841615223,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0005174393882043,287.4196472167969,294.1499938964844,299.7366943359375,291.0033569335937,297.1730041503906,298.7842102050781,283.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038173688575,1.8070702267891647e-08,0.0011037993244826,-0.0461813434958457,0.0,0.0,0.0,-0.0137383071705698,60.0,37.71114730834961,0.0,-8.307181076361304e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.638813974292397e-22,4.8193731607905845e-22,4.819440308630834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001034468805301,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001089354918804,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,8.04594237706624e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0001089350771508,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0005167317576706,287.3966979980469,294.1499938964844,299.6994323730469,291.0138854980469,297.2226867675781,299.3009948730469,283.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.21950912475586,0.0,-8.284463604013581e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.638762477452502e-22,4.819382753339189e-22,4.819379724113313e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001034468805301,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001089354918804,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,8.04594237706624e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0001089350771508,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0005167317576706,287.3966979980469,294.1499938964844,299.6994323730469,291.0138854980469,297.2226867675781,299.3009948730469,283.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.21950912475586,0.0,-8.284463604013581e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.638762477452502e-22,4.819382753339189e-22,4.819379724113313e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0001033044682117,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0001087855125661,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,8.034864004002884e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,0.0001087851051124,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,0.0005160205182619,287.3732604980469,294.1499938964844,299.6623840332031,291.0325927734375,297.2705383300781,299.5053405761719,283.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.769740104675291,0.0,-8.261650208396534e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.81938224846821e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0001033044682117,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0001087855125661,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,8.034864004002884e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,0.0001087851051124,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,0.0005160205182619,287.3732604980469,294.1499938964844,299.6623840332031,291.0325927734375,297.2705383300781,299.5053405761719,283.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.769740104675291,0.0,-8.261650208396534e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.81938224846821e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001031611755024,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0001086346019292,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,8.023717964533716e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,0.0001086342017515,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000515304855071,287.3493957519531,294.1499938964844,299.6255187988281,291.05877685546875,297.316650390625,299.5772705078125,283.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.380727767944336,0.0,-8.238728099740913e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.81938224846821e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001031611755024,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0001086346019292,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,8.023717964533716e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,0.0001086342017515,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000515304855071,287.3493957519531,294.1499938964844,299.6255187988281,291.05877685546875,297.316650390625,299.5772705078125,283.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.380727767944336,0.0,-8.238728099740913e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.81938224846821e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.000103016711364,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,0.0001084824616555,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,8.012480975594372e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,0.0001084820687538,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0005145833129063,287.3251342773437,294.1499938964844,299.5888366699219,291.0917358398437,297.36102294921875,299.5907287597656,283.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.249834060668944,0.0,-8.215650382226158e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.000103016711364,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,0.0001084824616555,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,8.012480975594372e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,0.0001084820687538,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0005145833129063,287.3251342773437,294.1499938964844,299.5888366699219,291.0917358398437,297.36102294921875,299.5907287597656,283.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.249834060668944,0.0,-8.215650382226158e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.00010294392996,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000108405809442,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,8.006819552974775e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001084054238162,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0005142198060639,287.3128662109375,294.1499938964844,299.570556640625,291.11053466796875,297.382568359375,299.5860290527344,283.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.20054054260254,0.0,-8.20403656121016e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0001028708356898,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001083288370864,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,8.001134119695053e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,0.0001083284441847,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0005138547276146,287.300537109375,294.1499938964844,299.55230712890625,291.1307373046875,297.4037780761719,299.5776672363281,283.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.153509140014648,0.0,-8.192381528715489e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
