time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213420,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001027411635732,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,0.0001081922746379,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,7.99104745965451e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,0.0001081918890122,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0005132071091793,287.2786865234375,294.1499938964844,299.5202941894531,291.1695251464844,297.44012451171875,299.5563049316406,283.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947401704214826e-08,0.001094764098525,-0.0434199012815952,0.0,0.0,0.0,-0.0132143562659621,60.0,12.073851585388184,0.0,-8.171725340844206e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001027233884087,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.000108173553599,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,7.989665027707815e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0001081731679732,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0005131182842887,287.27569580078125,294.1499938964844,299.51593017578125,291.17510986328125,297.4449768066406,299.552978515625,283.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.0631742477417,0.0,-8.168895249127672e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.000102574333141,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0001080165748135,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,7.978070061653852e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001080161964637,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,0.0005123738083057,287.2505798339844,294.1499938964844,299.47967529296875,291.22412109375,297.4847106933594,299.52264404296875,283.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.975661277770996,0.0,-8.145187990749039e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.000102574333141,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0001080165748135,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,7.978070061653852e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001080161964637,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,0.0005123738083057,287.2505798339844,294.1499938964844,299.47967529296875,291.22412109375,297.4847106933594,299.52264404296875,283.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.975661277770996,0.0,-8.145187990749039e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001024237499223,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001078579953173,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,7.966357952682301e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001078576242434,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.0005116217653267,287.2252502441406,294.1499938964844,299.44354248046875,291.277099609375,297.5228881835937,299.489501953125,283.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.890490531921388,0.0,-8.12127325389156e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001024237499223,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001078579953173,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,7.966357952682301e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001078576242434,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.0005116217653267,287.2252502441406,294.1499938964844,299.44354248046875,291.277099609375,297.5228881835937,299.489501953125,283.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.890490531921388,0.0,-8.12127325389156e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.000102271871583,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.000107698047941,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,7.954543980304152e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0001076976841432,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0005108632030896,287.1997375488281,294.1499938964844,299.4074401855469,291.3333435058594,297.5595397949219,299.455078125,283.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.807602882385254,0.0,-8.09718940786297e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.000102271871583,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.000107698047941,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,7.954543980304152e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0001076976841432,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0005108632030896,287.1997375488281,294.1499938964844,299.4074401855469,291.3333435058594,297.5595397949219,299.455078125,283.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.807602882385254,0.0,-8.09718940786297e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0001021955540636,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,0.0001076176704373,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,7.94860752648674e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,0.0001076173066394,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0005104820011183,287.1869201660156,294.1499938964844,299.3894348144531,291.36248779296875,297.5773010253906,299.4376525878906,283.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417345404624,0.0,0.0,0.0,-0.0128770628944039,60.0,11.766977310180664,0.0,-8.085100233756749e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.0001021190473693,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0001075370964827,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,7.942656520754099e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001075367399607,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0005100998678244,287.174072265625,294.1499938964844,299.3714294433594,291.3921813964844,297.5946655273437,299.4201354980469,283.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881471680477,1.6171618710814073e-08,0.0010881309863179,-0.0413923785090446,0.0,0.0,0.0,-0.0128297703340649,60.0,11.726940155029297,0.0,-8.072991164453924e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0001019657720462,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.000107375679363,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,7.930734136607498e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.000107375330117,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0005093343206681,287.1482849121094,294.1499938964844,299.3354797363281,291.45294189453125,297.6283569335937,299.3849792480469,283.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.87230396270752,0.0,-8.048758814993563e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0001019657720462,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.000107375679363,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,7.930734136607498e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.000107375330117,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0005093343206681,287.1482849121094,294.1499938964844,299.3354797363281,291.45294189453125,297.6283569335937,299.3849792480469,283.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.87230396270752,0.0,-8.048758814993563e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0001018126058625,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001072143786586,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,7.918819756014273e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001072140294127,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0005085692973807,287.1224365234375,294.1499938964844,299.2995300292969,291.5149841308594,297.66070556640625,299.3497314453125,283.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,13.8396577835083,0.0,-8.024579756238381e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0001018126058625,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001072143786586,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,7.918819756014273e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001072140294127,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0005085692973807,287.1224365234375,294.1499938964844,299.2995300292969,291.5149841308594,297.66070556640625,299.3497314453125,283.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,13.8396577835083,0.0,-8.024579756238381e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.0001016602327581,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001070539146894,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,7.90696867625229e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,0.0001070535727194,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0005078082904219,287.09649658203125,294.1499938964844,299.2635803222656,291.5776672363281,297.6916809082031,299.314453125,283.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.559951634533263e-08,0.0010832394473254,-0.0398968569934368,0.0,0.0,0.0,-0.0125461565330624,60.0,15.416674613952637,0.0,-8.00056341176969e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.0001016602327581,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001070539146894,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,7.90696867625229e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,0.0001070535727194,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0005078082904219,287.09649658203125,294.1499938964844,299.2635803222656,291.5776672363281,297.6916809082031,299.314453125,283.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.559951634533263e-08,0.0010832394473254,-0.0398968569934368,0.0,0.0,0.0,-0.0125461565330624,60.0,15.416674613952637,0.0,-8.00056341176969e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001015209199977,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001069071950041,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,7.896131864981726e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001069068530341,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0005071124178357,287.0705261230469,294.1499938964844,299.2276306152344,291.64031982421875,297.72137451171875,299.2791442871094,283.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425790422796126e-08,0.0010817538714036,-0.0394426733255386,0.0,0.0,0.0,-0.0124600334092974,60.0,15.635915756225586,0.0,-7.978633931315926e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001015209199977,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001069071950041,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,7.896131864981726e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001069068530341,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0005071124178357,287.0705261230469,294.1499938964844,299.2276306152344,291.64031982421875,297.72137451171875,299.2791442871094,283.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425790422796126e-08,0.0010817538714036,-0.0394426733255386,0.0,0.0,0.0,-0.0124600334092974,60.0,15.635915756225586,0.0,-7.978633931315926e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0001014660520013,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,0.0001068494166247,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,7.891863788245246e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0001068490819307,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0005068384343758,287.0575256347656,294.1499938964844,299.2096252441406,291.6714782714844,297.7357177734375,299.261474609375,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.5357366933699268e-08,0.0010811687679961,-0.0392637811601161,0.0,0.0,0.0,-0.0124261127784848,60.0,15.639788627624512,0.0,-7.970005810875591e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0001014176523312,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0001067984412657,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,7.888099207775667e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001067981065716,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.00050659669796,287.0445251464844,294.1499938964844,299.191650390625,291.702392578125,297.7497863769531,299.2437744140625,283.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699744651225e-08,0.0010806525824591,-0.0391059406101703,0.0,0.0,0.0,-0.0123961847275495,60.0,15.627203941345217,0.0,-7.962396608718336e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001013348082778,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.000106711187982,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.881654164521024e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001067108605639,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0005061828996986,287.0195617675781,294.1499938964844,299.15704345703125,291.76080322265625,297.77587890625,299.2096862792969,283.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193645452882265e-08,0.0010797688737511,-0.0388357192277908,0.0,0.0,0.0,-0.0123449489474296,60.0,15.584210395812988,0.0,-7.94937804471374e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0001013314540614,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,0.0001067076518665,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,7.881393685238436e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,0.0001067073244485,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,0.0005061661358922,287.0185241699219,294.1499938964844,299.15557861328125,291.76318359375,297.7769470214844,299.2082824707031,283.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189460356168638e-08,0.001079733017832,-0.0388247743248939,0.0,0.0,0.0,-0.0123428739607334,60.0,15.582268714904783,0.0,-7.948850822003808e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.0001012456341413,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,0.0001066172699211,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,7.874717994127423e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001066169497789,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0005057375528849,286.9925231933594,294.1499938964844,299.1194763183594,291.8221740722656,297.8028869628906,299.17266845703125,284.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082404658528503e-08,0.0010788177605718,-0.0385448597371578,0.0,0.0,0.0,-0.0122898025438189,60.0,15.533040046691896,0.0,-7.935378221191058e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.0001012456341413,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,0.0001066172699211,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,7.874717994127423e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001066169497789,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0005057375528849,286.9925231933594,294.1499938964844,299.1194763183594,291.8221740722656,297.8028869628906,299.17266845703125,284.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082404658528503e-08,0.0010788177605718,-0.0385448597371578,0.0,0.0,0.0,-0.0122898025438189,60.0,15.533040046691896,0.0,-7.935378221191058e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001011476051644,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0001065140313585,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,7.867092790547758e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001065137112163,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.000505247968249,286.966552734375,294.1499938964844,299.083251953125,291.8786926269531,297.8275756835937,299.13702392578125,284.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.038225170224905,0.0,0.0,0.0,-0.0122291920706629,60.0,15.485228538513184,0.0,-7.920004918560154e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001011476051644,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0001065140313585,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,7.867092790547758e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001065137112163,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.000505247968249,286.966552734375,294.1499938964844,299.083251953125,291.8786926269531,297.8275756835937,299.13702392578125,284.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.038225170224905,0.0,0.0,0.0,-0.0122291920706629,60.0,15.485228538513184,0.0,-7.920004918560154e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0001010315099847,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001063917734427,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,7.858062599552795e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001063914533006,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0005046681617386,286.9406433105469,294.1499938964844,299.04693603515625,291.9322204589844,297.8511047363281,299.101318359375,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.43822193145752,0.0,-7.901819998323847e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0001010315099847,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001063917734427,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,7.858062599552795e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001063914533006,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0005046681617386,286.9406433105469,294.1499938964844,299.04693603515625,291.9322204589844,297.8511047363281,299.101318359375,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.43822193145752,0.0,-7.901819998323847e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0001009665065794,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0001063233139575,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,7.853005809010938e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,0.0001063230010913,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.000504343479406,286.9277038574219,294.1499938964844,299.0287170410156,291.9576721191406,297.8624267578125,299.0834350585937,284.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734309772279632e-08,0.001075841486454,-0.0376346409320831,0.0,0.0,0.0,-0.012117238715291,60.0,15.414602279663086,0.0,-7.891647868518703e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0001008976105367,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001062507508322,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,7.847647066228092e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,0.000106250445242,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.0005039993557147,286.9147644042969,294.1499938964844,299.010498046875,291.982177734375,297.8734436035156,299.0655517578125,284.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648402490990977e-08,0.0010751070221886,-0.0374099910259246,0.0,0.0,0.0,-0.012074651196599,60.0,15.390746116638184,0.0,-7.880874619559108e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001007508617476,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0001060962094925,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.836232543922961e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.0001060959039023,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0005032664048485,286.8890075683594,294.1499938964844,298.973876953125,292.0279541015625,297.8946838378906,299.0297546386719,284.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,15.34176254272461,0.0,-7.857953221446223e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001007508617476,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0001060962094925,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.836232543922961e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.0001060959039023,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0005032664048485,286.8890075683594,294.1499938964844,298.973876953125,292.0279541015625,297.8946838378906,299.0297546386719,284.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,15.34176254272461,0.0,-7.857953221446223e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,0.0001005986123345,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001059358764905,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.824390195310116e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0001059355781762,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0005025059217587,286.86334228515625,294.1499938964844,298.9371032714844,292.0690002441406,297.914794921875,298.993896484375,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.29036808013916,0.0,-7.834209014845328e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,0.0001005986123345,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001059358764905,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.824390195310116e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0001059355781762,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0005025059217587,286.86334228515625,294.1499938964844,298.9371032714844,292.0690002441406,297.914794921875,298.993896484375,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.29036808013916,0.0,-7.834209014845328e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001004493969958,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001057787303579,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.81278358772397e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001057784320437,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0005017606308683,286.8377685546875,294.1499938964844,298.900146484375,292.10479736328125,297.933837890625,298.9579467773437,284.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.236090660095217,0.0,-7.81097142521503e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001004493969958,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001057787303579,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.81278358772397e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001057784320437,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0005017606308683,286.8377685546875,294.1499938964844,298.900146484375,292.10479736328125,297.933837890625,298.9579467773437,284.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.236090660095217,0.0,-7.81097142521503e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001003112702164,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001056332694133,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,7.802039181115106e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.000105632978375,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0005010707536712,286.8123474121094,294.1499938964844,298.86297607421875,292.134765625,297.9517822265625,298.9218139648437,284.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917358820947356e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.178640365600586,0.0,-7.789491718313003e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001003112702164,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001056332694133,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,7.802039181115106e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.000105632978375,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0005010707536712,286.8123474121094,294.1499938964844,298.86297607421875,292.134765625,297.9517822265625,298.9218139648437,284.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917358820947356e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.178640365600586,0.0,-7.789491718313003e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.0001002487115329,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001055673856171,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,7.797173748258501e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001055670945788,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0005007582949474,286.7996826171875,294.1499938964844,298.84429931640625,292.1473999023437,297.96026611328125,298.9036865234375,284.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839358992129291e-08,0.0010681892745196,-0.0352940559387207,0.0,0.0,0.0,-0.0116735752671957,60.0,15.148539543151855,0.0,-7.779772914773275e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
