time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001001911150524,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,0.0001055067332345,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,7.792693941155449e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.0001055064494721,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.0005004706326872,286.7870788574219,294.1499938964844,298.8255615234375,292.15838623046875,297.9684753417969,298.8854675292969,284.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588920705,1.3767543549647598e-08,0.001067575183697,-0.0351062081754207,0.0,0.0,0.0,-0.0116379726678133,60.0,15.117584228515623,0.0,-7.770830023901e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.00010009471589,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001054052045219,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,7.78519461164251e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001054049207596,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0004999891389161,286.7619323730469,294.1499938964844,298.78790283203125,292.1750793457031,297.9840393066406,298.84881591796875,284.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.364731616604331e-08,0.0010665471199899,-0.0347917266190052,0.0,0.0,0.0,-0.0115783708170056,60.0,15.052592277526855,0.0,-7.755870257142305e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.00010009471589,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001054052045219,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,7.78519461164251e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001054049207596,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0004999891389161,286.7619323730469,294.1499938964844,298.78790283203125,292.1750793457031,297.9840393066406,298.84881591796875,284.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.364731616604331e-08,0.0010665471199899,-0.0347917266190052,0.0,0.0,0.0,-0.0115783708170056,60.0,15.052592277526855,0.0,-7.755870257142305e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001000228294287,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001053294981829,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,7.77960303821601e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0001053292144206,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.0004996301140636,286.7369689941406,294.1499938964844,298.75,292.1843566894531,297.99859619140625,298.8118591308594,284.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657936800271,1.3557645672790386e-08,0.0010657801758497,-0.0345571637153625,0.0,0.0,0.0,-0.0115339159965515,60.0,14.983084678649902,0.0,-7.74472184161823e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001000228294287,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001053294981829,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,7.77960303821601e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0001053292144206,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.0004996301140636,286.7369689941406,294.1499938964844,298.75,292.1843566894531,297.99859619140625,298.8118591308594,284.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657936800271,1.3557645672790386e-08,0.0010657801758497,-0.0345571637153625,0.0,0.0,0.0,-0.0115339159965515,60.0,14.983084678649902,0.0,-7.74472184161823e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.99698822852224e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0001052737352438,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,7.775484846206382e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001052734587574,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004993657348677,286.7121276855469,294.1499938964844,298.7117614746094,292.1893615722656,298.0121459960937,298.7745361328125,284.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.01150116417557,60.0,14.909937858581545,0.0,-7.736512941391993e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.99698822852224e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0001052737352438,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,7.775484846206382e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001052734587574,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004993657348677,286.7121276855469,294.1499938964844,298.7117614746094,292.1893615722656,298.0121459960937,298.7745361328125,284.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.01150116417557,60.0,14.909937858581545,0.0,-7.736512941391993e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.992044942919164e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001052216684911,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,7.771638775011525e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0001052213992807,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0004991188761778,286.6874694824219,294.1499938964844,298.67315673828125,292.19366455078125,298.0246276855469,298.7368469238281,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705795422196,60.0,14.83748722076416,0.0,-7.728851869615029e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.992044942919164e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001052216684911,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,7.771638775011525e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0001052213992807,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0004991188761778,286.6874694824219,294.1499938964844,298.67315673828125,292.19366455078125,298.0246276855469,298.7368469238281,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705795422196,60.0,14.83748722076416,0.0,-7.728851869615029e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.989747195504606e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,0.000105197475932,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,7.769851799821481e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0001051971994456,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0004990040906704,286.6752319335937,294.1499938964844,298.6537475585937,292.195556640625,298.0304870605469,298.7178649902344,284.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563638344407,60.0,14.802159309387209,0.0,-7.725291339966135e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.987557859858498e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0001051744111464,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,7.768148498144001e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.000105174141936,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0004988947766833,286.6629943847656,294.1499938964844,298.6342468261719,292.1972961425781,298.0360717773437,298.6987609863281,284.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.767492294311523,0.0,-7.721899919488352e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,9.9834862339776e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001051315266522,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,7.764980546198785e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0001051312647177,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0004986914573237,286.6387023925781,294.1499938964844,298.5950012207031,292.2002258300781,298.04656982421875,298.6603698730469,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.699915885925291,0.0,-7.715593142165744e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,9.9834862339776e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001051315266522,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,7.764980546198785e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0001051312647177,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0004986914573237,286.6387023925781,294.1499938964844,298.5950012207031,292.2002258300781,298.04656982421875,298.6603698730469,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.699915885925291,0.0,-7.715593142165744e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,9.97984898276627e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001050932114594,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.76215092628263e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0001050929568009,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.000498509791214,286.61456298828125,294.1499938964844,298.5555114746094,292.2025146484375,298.0561218261719,298.6216735839844,284.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.634839057922363,0.0,-7.709960669899375e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,9.97984898276627e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001050932114594,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.76215092628263e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0001050929568009,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.000498509791214,286.61456298828125,294.1499938964844,298.5555114746094,292.2025146484375,298.0561218261719,298.6216735839844,284.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.634839057922363,0.0,-7.709960669899375e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.976625733543187e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001050592618412,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,7.759643631288782e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001050590071827,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0004983488470315,286.5906066894531,294.1499938964844,298.5157470703125,292.20416259765625,298.0647277832031,298.5826416015625,284.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.572147369384766,0.0,-7.704969817723396e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.976625733543187e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001050592618412,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,7.759643631288782e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001050590071827,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0004983488470315,286.5906066894531,294.1499938964844,298.5157470703125,292.20416259765625,298.0647277832031,298.5826416015625,284.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.572147369384766,0.0,-7.704969817723396e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.97380557237193e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001050295613822,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,7.757449930068105e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0001050293067237,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0004982080426998,286.5668334960937,294.1499938964844,298.4757385253906,292.2052001953125,298.0724182128906,298.5433044433594,284.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.511698722839355,0.0,-7.700604243154886e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.97380557237193e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001050295613822,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,7.757449930068105e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0001050293067237,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0004982080426998,286.5668334960937,294.1499938964844,298.4757385253906,292.2052001953125,298.0724182128906,298.5433044433594,284.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.511698722839355,0.0,-7.700604243154886e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.972583939088508e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0001050166902132,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,7.756498962407932e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0001050164428306,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0004981470410712,286.5550537109375,294.1499938964844,298.4556884765625,292.2055053710937,298.0758361816406,298.5235290527344,284.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.482489585876465,0.0,-7.698712067849557e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,9.971438703360036e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001050046266755,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.755607657600194e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001050043720169,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,0.0004980898811481,286.5433044433594,294.1499938964844,298.435546875,292.20562744140625,298.0790100097656,298.5036926269531,284.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256881350204e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430190831422,60.0,14.453800201416016,0.0,-7.696937842638364e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.969331586034968e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001049824350047,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,7.75396911194548e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0001049821876222,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0004979846999049,286.5199584960937,294.1499938964844,298.3951721191406,292.2054748535156,298.0848999023437,298.4638671875,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.397419929504396,0.0,-7.693675030395752e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.969331586034968e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001049824350047,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,7.75396911194548e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0001049821876222,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0004979846999049,286.5199584960937,294.1499938964844,298.3951721191406,292.2054748535156,298.0848999023437,298.4638671875,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.397419929504396,0.0,-7.693675030395752e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.96767048491165e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,0.0001049649290507,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.75267617427744e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001049646889441,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004979017539881,286.4967956542969,294.1499938964844,298.3546447753906,292.2047424316406,298.0898742675781,298.423828125,284.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.34287452697754,0.0,-7.691100023521359e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.96767048491165e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,0.0001049649290507,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.75267617427744e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001049646889441,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004979017539881,286.4967956542969,294.1499938964844,298.3546447753906,292.2047424316406,298.0898742675781,298.423828125,284.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.34287452697754,0.0,-7.691100023521359e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.966368088498712e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001049512065947,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.751661905786023e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001049509664881,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0004978367360308,286.4738464355469,294.1499938964844,298.3139953613281,292.2034606933594,298.09393310546875,298.38360595703125,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.290074348449709,0.0,-7.689079950523593e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.966368088498712e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001049512065947,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.751661905786023e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001049509664881,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0004978367360308,286.4738464355469,294.1499938964844,298.3139953613281,292.2034606933594,298.09393310546875,298.38360595703125,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.290074348449709,0.0,-7.689079950523593e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.9654083896894e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001049410930136,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.750915392534807e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0001049408601829,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0004977888311259,286.4511413574219,294.1499938964844,298.2732238769531,292.20166015625,298.0971069335937,298.3432006835937,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,14.238866806030272,0.0,-7.687589231863967e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.9654083896894e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001049410930136,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.750915392534807e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0001049408601829,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0004977888311259,286.4511413574219,294.1499938964844,298.2732238769531,292.20166015625,298.0971069335937,298.3432006835937,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,14.238866806030272,0.0,-7.687589231863967e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.965093340724708e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001049377751769,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.75067019276321e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001049375350703,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,0.0004977731150574,286.4398803710937,294.1499938964844,298.2528076171875,292.2005615234375,298.0982666015625,298.3229064941406,284.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093118589324604e-08,0.001061808434315,-0.033341959118843,0.0,0.0,0.0,-0.0113036325201392,60.0,14.2139892578125,0.0,-7.687097536290821e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.964836499420926e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001049350685207,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.750470103928819e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0001049348284141,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.000497760309372,286.4286804199219,294.1499938964844,298.2323913574219,292.1993103027344,298.0992431640625,298.3026123046875,284.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089879402627956e-08,0.001061780960299,-0.033333484083414,0.0,0.0,0.0,-0.0113020278513431,60.0,14.189435005187988,0.0,-7.686696079645118e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.964475611923262e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001049312631948,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.750189251964912e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001049310303642,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0004977423814125,286.4064025878906,294.1499938964844,298.1914978027344,292.1965026855469,298.1007995605469,298.261962890625,284.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085303507409662e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997582182288,60.0,14.14095687866211,0.0,-7.686129777084717e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.964475611923262e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001049312631948,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.750189251964912e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001049310303642,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0004977423814125,286.4064025878906,294.1499938964844,298.1914978027344,292.1965026855469,298.1007995605469,298.261962890625,284.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085303507409662e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997582182288,60.0,14.14095687866211,0.0,-7.686129777084717e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.964497439796104e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001049314814736,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.750205259071663e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0001049312486429,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.000497743487358,286.38433837890625,294.1499938964844,298.15057373046875,292.1932067871094,298.1014709472656,298.22119140625,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308549180123464e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,14.09373378753662,0.0,-7.686153224994997e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.964497439796104e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001049314814736,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.750205259071663e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0001049312486429,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.000497743487358,286.38433837890625,294.1499938964844,298.15057373046875,292.1932067871094,298.1014709472656,298.22119140625,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308549180123464e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,14.09373378753662,0.0,-7.686153224994997e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.964832133846356e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.000104935003037,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.750465738354251e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0001049347774824,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.000497760309372,286.3625183105469,294.1499938964844,298.109619140625,292.1894226074219,298.101318359375,298.18035888671875,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089588968284716e-08,0.0010617781663313,-0.0333327241241931,0.0,0.0,0.0,-0.0113018825650215,60.0,14.04763412475586,0.0,-7.68666055250833e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.964832133846356e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.000104935003037,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.750465738354251e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0001049347774824,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.000497760309372,286.3625183105469,294.1499938964844,298.109619140625,292.1894226074219,298.101318359375,298.18035888671875,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089588968284716e-08,0.0010617781663313,-0.0333327241241931,0.0,0.0,0.0,-0.0113018825650215,60.0,14.04763412475586,0.0,-7.68666055250833e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.965481876861304e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001049418351612,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,7.750969962216914e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0001049416168825,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0004977927892468,286.3409118652344,294.1499938964844,298.0687255859375,292.1852111816406,298.1004333496094,298.1394958496094,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097606554879349e-08,0.0010618467349559,-0.0333536975085735,0.0,0.0,0.0,-0.0113058565184474,60.0,14.002571105957031,0.0,-7.687653180710188e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.965481876861304e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001049418351612,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,7.750969962216914e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0001049416168825,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0004977927892468,286.3409118652344,294.1499938964844,298.0687255859375,292.1852111816406,298.1004333496094,298.1394958496094,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097606554879349e-08,0.0010618467349559,-0.0333536975085735,0.0,0.0,0.0,-0.0113058565184474,60.0,14.002571105957031,0.0,-7.687653180710188e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
