time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.965955541701987e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0001049468264682,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,7.751338125672191e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001049466009135,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0004978164797648,286.3302307128906,294.1499938964844,298.0482788085937,292.1829528808594,298.099609375,298.1190490722656,284.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103470308806209e-08,0.0010618970263749,-0.0333690382540226,0.0,0.0,0.0,-0.0113087650388479,60.0,13.980535507202148,0.0,-7.688379355386132e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.966492507373914e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0001049524726113,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,7.751755765639246e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001049522543326,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0004978433134965,286.319580078125,294.1499938964844,298.02783203125,292.1805725097656,298.0986022949219,298.0986022949219,284.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,1.3110122765169764e-08,0.0010619541862979,-0.033386442810297,0.0,0.0,0.0,-0.0113120637834072,60.0,13.958678245544434,0.0,-7.689202874416878e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.967723599402234e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001049654310918,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,7.75271255406551e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001049652128131,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0004979048389941,286.29840087890625,294.1499938964844,297.987060546875,292.175537109375,298.0963134765625,298.0577392578125,284.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.3125385223133893e-08,0.0010620843386277,-0.0334263741970062,0.0,0.0,0.0,-0.0113196289166808,60.0,13.915397644042969,0.0,-7.691092918094e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.967723599402234e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001049654310918,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,7.75271255406551e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001049652128131,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0004979048389941,286.29840087890625,294.1499938964844,297.987060546875,292.175537109375,298.0963134765625,298.0577392578125,284.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.3125385223133893e-08,0.0010620843386277,-0.0334263741970062,0.0,0.0,0.0,-0.0113196289166808,60.0,13.915397644042969,0.0,-7.691092918094e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.96924572973512e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001049814527505,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.753896352369338e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001049812417477,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0004979809746146,286.27734375,294.1499938964844,297.94635009765625,292.17010498046875,298.0936889648437,298.0168762207031,284.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622586123645,1.3144276778120913e-08,0.0010622454574331,-0.0334757938981056,0.0,0.0,0.0,-0.0113289915025234,60.0,13.872344017028809,0.0,-7.693432735322858e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.96924572973512e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001049814527505,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.753896352369338e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001049812417477,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0004979809746146,286.27734375,294.1499938964844,297.94635009765625,292.17010498046875,298.0936889648437,298.0168762207031,284.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622586123645,1.3144276778120913e-08,0.0010622454574331,-0.0334757938981056,0.0,0.0,0.0,-0.0113289915025234,60.0,13.872344017028809,0.0,-7.693432735322858e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.971252438845112e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001050025821314,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,7.755456317681819e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001050023638526,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004980812082067,286.25653076171875,294.1499938964844,297.90576171875,292.164306640625,298.0902099609375,297.97607421875,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624718852341,1.3169205281826636e-08,0.0010624587303027,-0.0335410088300704,0.0,0.0,0.0,-0.0113413501530885,60.0,13.830191612243652,0.0,-7.696521464595207e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.971252438845112e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001050025821314,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,7.755456317681819e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001050023638526,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004980812082067,286.25653076171875,294.1499938964844,297.90576171875,292.164306640625,298.0902099609375,297.97607421875,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624718852341,1.3169205281826636e-08,0.0010624587303027,-0.0335410088300704,0.0,0.0,0.0,-0.0113413501530885,60.0,13.830191612243652,0.0,-7.696521464595207e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.973501437343656e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001050262508215,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,7.757204730296507e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001050260398187,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004981936071999,286.2359619140625,294.1499938964844,297.8653259277344,292.1581726074219,298.0860900878906,297.9353332519531,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627106530591,1.3197149151267242e-08,0.0010626974981278,-0.0336141176521778,0.0,0.0,0.0,-0.0113552026450634,60.0,13.788912773132324,0.0,-7.699983939346566e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.973501437343656e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001050262508215,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,7.757204730296507e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001050260398187,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004981936071999,286.2359619140625,294.1499938964844,297.8653259277344,292.1581726074219,298.0860900878906,297.9353332519531,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627106530591,1.3197149151267242e-08,0.0010626974981278,-0.0336141176521778,0.0,0.0,0.0,-0.0113552026450634,60.0,13.788912773132324,0.0,-7.699983939346566e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.974747808882968e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0001050393693731,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,7.758173887850717e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0001050391656463,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004982558893971,286.2257385253906,294.1499938964844,297.8451538085937,292.15496826171875,298.08380126953125,297.9150085449219,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212638982906812e-08,0.0010628300951793,-0.0336546413600444,0.0,0.0,0.0,-0.0113628823310136,60.0,13.76850700378418,0.0,-7.701903115275854e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,9.976097499020398e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001050535865942,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.759223808534443e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001050533755915,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0004983233520761,286.2155456542969,294.1499938964844,297.8250427246094,292.1517028808594,298.08135986328125,297.8946838378906,284.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229426443217562e-08,0.0010629736352711,-0.0336985550820827,0.0,0.0,0.0,-0.0113712036982178,60.0,13.748281478881836,0.0,-7.703984294948897e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.97906317934394e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001050848077284,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.761529559502378e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001050846040016,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004984714905731,286.1954040527344,294.1499938964844,297.78497314453125,292.1448974609375,298.0759582519531,297.85418701171875,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266303611203512e-08,0.0010632888879626,-0.033795028924942,0.0,0.0,0.0,-0.0113894855603575,60.0,13.708419799804688,0.0,-7.708555926910776e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.97906317934394e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001050848077284,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.761529559502378e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001050846040016,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004984714905731,286.1954040527344,294.1499938964844,297.78497314453125,292.1448974609375,298.0759582519531,297.85418701171875,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266303611203512e-08,0.0010632888879626,-0.033795028924942,0.0,0.0,0.0,-0.0113894855603575,60.0,13.708419799804688,0.0,-7.708555926910776e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.982359188143164e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001051195140462,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.764092879369855e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001051193103194,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.0004986362182535,286.1755065917969,294.1499938964844,297.7451171875,292.1378173828125,298.0697937011719,297.8138732910156,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307305479770548e-08,0.0010636394144967,-0.0339022912085056,0.0,0.0,0.0,-0.0114098116755485,60.0,13.66942310333252,0.0,-7.713640570727875e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.982359188143164e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001051195140462,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.764092879369855e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001051193103194,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.0004986362182535,286.1755065917969,294.1499938964844,297.7451171875,292.1378173828125,298.0697937011719,297.8138732910156,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307305479770548e-08,0.0010636394144967,-0.0339022912085056,0.0,0.0,0.0,-0.0114098116755485,60.0,13.66942310333252,0.0,-7.713640570727875e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.985912765841932e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001051569270202,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.766856288071722e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0001051567305694,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004988137516193,286.1558532714844,294.1499938964844,297.7055053710937,292.1304626464844,298.06304931640625,297.7737121582031,284.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351513672432702e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317275583744,60.0,13.631097793579102,0.0,-7.719124539562473e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.985912765841932e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001051569270202,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.766856288071722e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0001051567305694,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004988137516193,286.1558532714844,294.1499938964844,297.7055053710937,292.1304626464844,298.06304931640625,297.7737121582031,284.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351513672432702e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317275583744,60.0,13.631097793579102,0.0,-7.719124539562473e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,9.989760292228313e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001051974395522,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.769848161842674e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0001051972431014,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004990060115233,286.13641357421875,294.1499938964844,297.6661682128906,292.12286376953125,298.0556640625,297.7337646484375,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.33993847128977e-08,0.0010644267313182,-0.0341431684792041,0.0,0.0,0.0,-0.0114554585888981,60.0,13.593372344970703,0.0,-7.725065387376162e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,9.989760292228313e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001051974395522,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.769848161842674e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0001051972431014,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004990060115233,286.13641357421875,294.1499938964844,297.6661682128906,292.12286376953125,298.0556640625,297.7337646484375,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.33993847128977e-08,0.0010644267313182,-0.0341431684792041,0.0,0.0,0.0,-0.0114554585888981,60.0,13.593372344970703,0.0,-7.725065387376162e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.99175463221036e-05,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001052184379659,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,7.771399396006018e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0001052182415151,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0004991056048311,286.12677001953125,294.1499938964844,297.6466064453125,292.11895751953125,298.0517883300781,297.7138671875,284.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646524606272,1.3424198641587282e-08,0.0010646389564499,-0.0342080816626548,0.0,0.0,0.0,-0.0114677604287862,60.0,13.574707984924316,0.0,-7.728145590135682e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,9.99381809378974e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001052401639753,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.773003744659945e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001052399675245,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0004992087488062,286.1171875,294.1499938964844,297.6271057128906,292.114990234375,298.0477600097656,297.6940002441406,284.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648720199242,1.3449875879700812e-08,0.0010648585157468,-0.0342752523720264,0.0,0.0,0.0,-0.0114804897457361,60.0,13.556148529052734,0.0,-7.731333795391039e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.998089080909268e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0001052851366694,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,7.776325946906582e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001052849402185,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0004994221380911,286.0981750488281,294.1499938964844,297.58837890625,292.10693359375,298.0392761230469,297.654541015625,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028029049348e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068396553397,60.0,13.5194091796875,0.0,-7.737935447948986e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.998089080909268e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0001052851366694,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,7.776325946906582e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001052849402185,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0004994221380911,286.0981750488281,294.1499938964844,297.58837890625,292.10693359375,298.0392761230469,297.654541015625,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028029049348e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068396553397,60.0,13.5194091796875,0.0,-7.737935447948986e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001000273914542,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001053340893122,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,7.779941370245069e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001053339001373,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0004996544448658,286.0794372558594,294.1499938964844,297.54998779296875,292.09869384765625,298.0302429199219,297.615478515625,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658212704584,1.3560895517628069e-08,0.001065807766281,-0.0345656648278236,0.0,0.0,0.0,-0.0115355271846055,60.0,13.483551025390623,0.0,-7.745125429892141e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001000273914542,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001053340893122,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,7.779941370245069e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001053339001373,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0004996544448658,286.0794372558594,294.1499938964844,297.54998779296875,292.09869384765625,298.0302429199219,297.615478515625,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658212704584,1.3560895517628069e-08,0.001065807766281,-0.0345656648278236,0.0,0.0,0.0,-0.0115355271846055,60.0,13.483551025390623,0.0,-7.745125429892141e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.000100083030702,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001053926753229,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,7.784268382238224e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.000105392493424,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0004999323864467,286.0608825683594,294.1499938964844,297.513671875,292.0914306640625,298.0206604003906,297.5771789550781,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630158335331544e-08,0.0010663995053619,-0.0347468443214893,0.0,0.0,0.0,-0.0115698603913187,60.0,13.449563026428224,0.0,-7.753736497306819e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.000100083030702,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001053926753229,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,7.784268382238224e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.000105392493424,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0004999323864467,286.0608825683594,294.1499938964844,297.513671875,292.0914306640625,298.0206604003906,297.5771789550781,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630158335331544e-08,0.0010663995053619,-0.0347468443214893,0.0,0.0,0.0,-0.0115698603913187,60.0,13.449563026428224,0.0,-7.753736497306819e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001001634082058,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001054773165378,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,7.79051988502033e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001054771273629,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005003339610993,286.0426025390625,294.1499938964844,297.4809875488281,292.0862731933594,298.0106201171875,297.5408020019531,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730245385090713e-08,0.0010672556236386,-0.0350086502730846,0.0,0.0,0.0,-0.0116194793954491,60.0,13.420845985412598,0.0,-7.766187337665542e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001001634082058,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001054773165378,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,7.79051988502033e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001054771273629,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005003339610993,286.0426025390625,294.1499938964844,297.4809875488281,292.0862731933594,298.0106201171875,297.5408020019531,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730245385090713e-08,0.0010672556236386,-0.0350086502730846,0.0,0.0,0.0,-0.0116194793954491,60.0,13.420845985412598,0.0,-7.766187337665542e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001002098797471,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001055262546287,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,7.794134580763057e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001055260727298,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0005005660932511,286.0335388183594,294.1499938964844,297.4659118652344,292.0844421386719,298.0054626464844,297.5234069824219,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067764358595,1.378812175545363e-08,0.001067750621587,-0.0351600386202335,0.0,0.0,0.0,-0.0116481715813279,60.0,13.40858268737793,0.0,-7.77339224100615e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0001002602730295,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001055793109117,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,7.798053411534056e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001055791290127,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,0.0005008178413845,286.0245056152344,294.1499938964844,297.4516296386719,292.0830993652344,298.0002136230469,297.5066833496094,284.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683010332286,1.3850876001697545e-08,0.0010682871798053,-0.035324178636074,0.0,0.0,0.0,-0.0116792814806103,60.0,13.39782428741455,0.0,-7.781207500556776e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001003682045848,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001056929613696,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,7.80644768383354e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001056927867466,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0005013570189476,286.0066833496094,294.1499938964844,297.4254455566406,292.081787109375,297.989501953125,297.4754638671875,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694502852857,1.3985297364627058e-08,0.001069436315447,-0.0356757715344429,0.0,0.0,0.0,-0.0117459185421466,60.0,13.380516052246094,0.0,-7.797962098265998e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001003682045848,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001056929613696,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,7.80644768383354e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001056927867466,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0005013570189476,286.0066833496094,294.1499938964844,297.4254455566406,292.081787109375,297.989501953125,297.4754638671875,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694502852857,1.3985297364627058e-08,0.001069436315447,-0.0356757715344429,0.0,0.0,0.0,-0.0117459185421466,60.0,13.380516052246094,0.0,-7.797962098265998e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0001004805162665,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001058112247847,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.815182470949367e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001058110501617,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0005019180825911,285.9890441894531,294.1499938964844,297.402099609375,292.08221435546875,297.978515625,297.4470520019531,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706465691328,1.4125173919410372e-08,0.0010706324828788,-0.0360416173934936,0.0,0.0,0.0,-0.0118152620270848,60.0,13.3679838180542,0.0,-7.815415159484473e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0001004805162665,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001058112247847,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.815182470949367e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001058110501617,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0005019180825911,285.9890441894531,294.1499938964844,297.402099609375,292.08221435546875,297.978515625,297.4470520019531,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706465691328,1.4125173919410372e-08,0.0010706324828788,-0.0360416173934936,0.0,0.0,0.0,-0.0118152620270848,60.0,13.3679838180542,0.0,-7.815415159484473e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.000100589946669,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001059264614013,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,7.823693886166438e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001059262867784,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0005024647689424,285.9716491699219,294.1499938964844,297.3814392089844,292.084228515625,297.9673156738281,297.42144775390625,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718122357502,1.4261471115162294e-08,0.0010717979166656,-0.0363980904221534,0.0,0.0,0.0,-0.0118828304111957,60.0,13.359267234802246,0.0,-7.832440473976021e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.000100589946669,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001059264614013,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,7.823693886166438e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001059262867784,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0005024647689424,285.9716491699219,294.1499938964844,297.3814392089844,292.084228515625,297.9673156738281,297.42144775390625,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718122357502,1.4261471115162294e-08,0.0010717979166656,-0.0363980904221534,0.0,0.0,0.0,-0.0118828304111957,60.0,13.359267234802246,0.0,-7.832440473976021e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001006901075015,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.000106031926407,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.000106031751784,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005029650637879,285.9544982910156,294.1499938964844,297.3631591796875,292.08770751953125,297.9559631347656,297.3985595703125,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728789493441,1.4386206004246562e-08,0.0010728645138442,-0.0367243066430091,0.0,0.0,0.0,-0.0119446665048599,60.0,13.35341453552246,0.0,-7.848037597568691e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
