time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001006901075015,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.000106031926407,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.000106031751784,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005029650637879,285.9544982910156,294.1499938964844,297.3631591796875,292.08770751953125,297.9559631347656,297.3985595703125,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728789493441,1.4386206004246562e-08,0.0010728645138442,-0.0367243066430091,0.0,0.0,0.0,-0.0119446665048599,60.0,13.35341453552246,0.0,-7.848037597568691e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001007354949251,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001060797221725,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.835013821022585e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001060795475495,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0005031918408349,285.9460144042969,294.1499938964844,297.3548583984375,292.0899658203125,297.95025634765625,297.3880920410156,284.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733619565144,1.4442730567054696e-08,0.0010733475210145,-0.0368721336126327,0.0,0.0,0.0,-0.0119726862758398,60.0,13.35132122039795,0.0,-7.855111050503184e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001007764367386,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001061228322214,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.838197780074552e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001061226575984,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0005033963243477,285.93756103515625,294.1499938964844,297.3470458984375,292.092529296875,297.94451904296875,297.37823486328125,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737980483099,1.4493712896523904e-08,0.0010737834963947,-0.0370054617524147,0.0,0.0,0.0,-0.0119979605078697,60.0,13.349603652954102,0.0,-7.86149314535578e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001008452891255,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001061953298631,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,7.843552157282829e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.000106195162516,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005037403316237,285.9208679199219,294.1499938964844,297.3328552246094,292.0985412597656,297.9330139160156,297.3602905273437,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745314648374,1.4579442542128618e-08,0.0010745167965069,-0.0372296571731567,0.0,0.0,0.0,-0.0120404623448848,60.0,13.34702205657959,0.0,-7.872231577721325e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001008452891255,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001061953298631,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,7.843552157282829e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.000106195162516,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005037403316237,285.9208679199219,294.1499938964844,297.3328552246094,292.0985412597656,297.9330139160156,297.3602905273437,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745314648374,1.4579442542128618e-08,0.0010745167965069,-0.0372296571731567,0.0,0.0,0.0,-0.0120404623448848,60.0,13.34702205657959,0.0,-7.872231577721325e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0001008995532174,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001062524679582,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,7.847772212699056e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001062523006112,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0005040114047005,285.9044189453125,294.1499938964844,297.3203430175781,292.1056213378906,297.92144775390625,297.34442138671875,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4646998280909429e-08,0.0010750945657491,-0.0374063216149807,0.0,0.0,0.0,-0.012073952704668,60.0,13.345407485961914,0.0,-7.88069840496064e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0001008995532174,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001062524679582,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,7.847772212699056e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001062523006112,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0005040114047005,285.9044189453125,294.1499938964844,297.3203430175781,292.1056213378906,297.92144775390625,297.34442138671875,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4646998280909429e-08,0.0010750945657491,-0.0374063216149807,0.0,0.0,0.0,-0.012073952704668,60.0,13.345407485961914,0.0,-7.88069840496064e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001009436746244,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001062989322235,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,7.851204281905666e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001062987648765,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0005042318371124,285.8882141113281,294.1499938964844,297.30926513671875,292.1136169433594,297.909912109375,297.3304748535156,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755787370726,1.4701918793491586e-08,0.001075564068742,-0.037549939006567,0.0,0.0,0.0,-0.0121011780574917,60.0,13.34482765197754,0.0,-7.887584985155628e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001009436746244,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001062989322235,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,7.851204281905666e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001062987648765,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0005042318371124,285.8882141113281,294.1499938964844,297.30926513671875,292.1136169433594,297.909912109375,297.3304748535156,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755787370726,1.4701918793491586e-08,0.001075564068742,-0.037549939006567,0.0,0.0,0.0,-0.0121011780574917,60.0,13.34482765197754,0.0,-7.887584985155628e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0001009867046377,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001063442396116,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.854550494812429e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001063440722646,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005044468562118,285.8722229003906,294.1499938964844,297.2994079589844,292.1224060058594,297.8983764648437,297.31805419921875,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755475952199504e-08,0.0010760218137875,-0.0376899912953376,0.0,0.0,0.0,-0.0121277272701263,60.0,13.3456449508667,0.0,-7.894303877264974e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0001009867046377,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001063442396116,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.854550494812429e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001063440722646,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005044468562118,285.8722229003906,294.1499938964844,297.2994079589844,292.1224060058594,297.8983764648437,297.31805419921875,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755475952199504e-08,0.0010760218137875,-0.0376899912953376,0.0,0.0,0.0,-0.0121277272701263,60.0,13.3456449508667,0.0,-7.894303877264974e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001010108899208,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001063696981873,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,7.856431329855695e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001063695381162,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0005045676371082,285.86431884765625,294.1499938964844,297.2948303222656,292.1270446777344,297.89263916015625,297.3124084472656,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762944584712,1.478558253609208e-08,0.0010762796737253,-0.037768717855215,0.0,0.0,0.0,-0.0121426554396748,60.0,13.346793174743652,0.0,-7.898081832991012e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.000101040735899,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001064011230482,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,7.85875236033462e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001064009629772,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0005047167651355,285.8564758300781,294.1499938964844,297.2904663085937,292.1318359375,297.88690185546875,297.3070678710937,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766120394691,1.4822739480280234e-08,0.0010765972547233,-0.0378658808767795,0.0,0.0,0.0,-0.012161074206233,60.0,13.348710060119627,0.0,-7.90274583550854e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001011156273307,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001064799871528,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,7.864576764404774e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001064798270817,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0005050908657722,285.8409729003906,294.1499938964844,297.2822570800781,292.1418151855469,297.87548828125,297.2970886230469,284.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774091351777,1.491599910252717e-08,0.0010773942340165,-0.0381097421050071,0.0,0.0,0.0,-0.0122073050588369,60.0,13.354975700378418,0.0,-7.914457711422075e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001011156273307,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001064799871528,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,7.864576764404774e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001064798270817,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0005050908657722,285.8409729003906,294.1499938964844,297.2822570800781,292.1418151855469,297.87548828125,297.2970886230469,284.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774091351777,1.491599910252717e-08,0.0010773942340165,-0.0381097421050071,0.0,0.0,0.0,-0.0122073050588369,60.0,13.354975700378418,0.0,-7.914457711422075e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001011985150398,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001065672695403,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.87102326285094e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001065671094693,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0005055049550719,285.82568359375,294.1499938964844,297.2745056152344,292.1521301269531,297.8641052246094,297.2879638671875,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019224974821554e-08,0.0010782773606479,-0.0383796580135822,0.0,0.0,0.0,-0.0122584803029894,60.0,13.363812446594238,0.0,-7.927431511234317e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001011985150398,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001065672695403,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.87102326285094e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001065671094693,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0005055049550719,285.82568359375,294.1499938964844,297.2745056152344,292.1521301269531,297.8641052246094,297.2879638671875,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019224974821554e-08,0.0010782773606479,-0.0383796580135822,0.0,0.0,0.0,-0.0122584803029894,60.0,13.363812446594238,0.0,-7.927431511234317e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.000101270408777,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001066429686034,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,7.87661483627744e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001066428158082,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0005058640963397,285.8106689453125,294.1499938964844,297.2669677734375,292.1627197265625,297.8528137207031,297.27947998046875,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790575761348,1.5108746254099973e-08,0.0010790424421429,-0.038613736629486,0.0,0.0,0.0,-0.0123028587549924,60.0,13.37355899810791,0.0,-7.938692192510646e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.000101270408777,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001066429686034,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,7.87661483627744e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001066428158082,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0005058640963397,285.8106689453125,294.1499938964844,297.2669677734375,292.1627197265625,297.8528137207031,297.27947998046875,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790575761348,1.5108746254099973e-08,0.0010790424421429,-0.038613736629486,0.0,0.0,0.0,-0.0123028587549924,60.0,13.37355899810791,0.0,-7.938692192510646e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001013356886687,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001067117118509,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,7.881691999500617e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001067115590558,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005061902338638,285.7958679199219,294.1499938964844,297.2594299316406,292.1733703613281,297.841552734375,297.2713623046875,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079752924852,1.5190037672141443e-08,0.0010797377908602,-0.0388262830674648,0.0,0.0,0.0,-0.0123431589454412,60.0,13.383484840393066,0.0,-7.94892400790559e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001013356886687,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001067117118509,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,7.881691999500617e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001067115590558,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005061902338638,285.7958679199219,294.1499938964844,297.2594299316406,292.1733703613281,297.841552734375,297.2713623046875,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079752924852,1.5190037672141443e-08,0.0010797377908602,-0.0388262830674648,0.0,0.0,0.0,-0.0123431589454412,60.0,13.383484840393066,0.0,-7.94892400790559e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001013642104226,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001067417470039,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,7.883910438977182e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001067415942088,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0005063327262178,285.7885437011719,294.1499938964844,297.2555847167969,292.1787109375,297.8359680175781,297.26739501953125,284.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800563031807,1.5225550598074733e-08,0.0010800410527735,-0.0389191396534442,0.0,0.0,0.0,-0.0123607628047466,60.0,13.38827896118164,0.0,-7.953396163884463e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001013900473481,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001067689518094,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,7.885919330874458e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,0.0001067687990143,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0005064618308097,285.78131103515625,294.1499938964844,297.2516174316406,292.1839904785156,297.83038330078125,297.2633972167969,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803313925862,1.5257716867722593e-08,0.001080316142179,-0.0390032418072223,0.0,0.0,0.0,-0.0123767089098691,60.0,13.392870903015137,0.0,-7.957447678563767e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001014325680444,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001068137135007,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,7.889225526014343e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001068135679815,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0005066742305643,285.7669677734375,294.1499938964844,297.24334716796875,292.1944274902344,297.8192443847656,297.2552185058594,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807842481881,1.5310638090682005e-08,0.0010807688813656,-0.0391416065394878,0.0,0.0,0.0,-0.0124029451981186,60.0,13.401114463806152,0.0,-7.96411541159614e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001014325680444,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001068137135007,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,7.889225526014343e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001068135679815,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0005066742305643,285.7669677734375,294.1499938964844,297.24334716796875,292.1944274902344,297.8192443847656,297.2552185058594,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807842481881,1.5310638090682005e-08,0.0010807688813656,-0.0391416065394878,0.0,0.0,0.0,-0.0124029451981186,60.0,13.401114463806152,0.0,-7.96411541159614e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001014636800391,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001068464771378,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,7.89164550951682e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0001068463243427,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.000506829645019,285.7528686523437,294.1499938964844,297.2343139648437,292.2045288085937,297.80816650390625,297.2467346191406,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811153333634,1.5349352011639894e-08,0.0010811000829562,-0.039242822676897,0.0,0.0,0.0,-0.0124221378937363,60.0,13.408037185668944,0.0,-7.96899541910534e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001014636800391,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001068464771378,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,7.89164550951682e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0001068463243427,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.000506829645019,285.7528686523437,294.1499938964844,297.2343139648437,292.2045288085937,297.80816650390625,297.2467346191406,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811153333634,1.5349352011639894e-08,0.0010811000829562,-0.039242822676897,0.0,0.0,0.0,-0.0124221378937363,60.0,13.408037185668944,0.0,-7.96899541910534e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001014802619465,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001068639321601,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.892934809206054e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.000106863793917,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0005069125327281,285.739013671875,294.1499938964844,297.2242736816406,292.21417236328125,297.7970886230469,297.2375793457031,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812915861606,1.5369966632761134e-08,0.0010812762193381,-0.0392967201769351,0.0,0.0,0.0,-0.0124323572963476,60.0,13.412941932678224,0.0,-7.971593873890016e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001014802619465,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001068639321601,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.892934809206054e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.000106863793917,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0005069125327281,285.739013671875,294.1499938964844,297.2242736816406,292.21417236328125,297.7970886230469,297.2375793457031,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812915861606,1.5369966632761134e-08,0.0010812762193381,-0.0392967201769351,0.0,0.0,0.0,-0.0124323572963476,60.0,13.412941932678224,0.0,-7.971593873890016e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001014829831547,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001068667916115,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,7.893145811976865e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001068666533683,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0005069261533208,285.72540283203125,294.1499938964844,297.2130432128906,292.22320556640625,297.7860107421875,297.2276306152344,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813202243298,1.5373300854548688e-08,0.0010813048575073,-0.0393054373562336,0.0,0.0,0.0,-0.0124340103939175,60.0,13.415608406066896,0.0,-7.972014515189586e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001014829831547,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001068667916115,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,7.893145811976865e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001068666533683,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0005069261533208,285.72540283203125,294.1499938964844,297.2130432128906,292.22320556640625,297.7860107421875,297.2276306152344,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813202243298,1.5373300854548688e-08,0.0010813048575073,-0.0393054373562336,0.0,0.0,0.0,-0.0124340103939175,60.0,13.415608406066896,0.0,-7.972014515189586e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.000101478297438,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001068618585122,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,7.892781286500394e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001068617129931,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0005069027538411,285.7186889648437,294.1499938964844,297.2068786621094,292.2274169921875,297.78045654296875,297.2222595214844,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812697000801,1.5367435324264992e-08,0.0010812543332576,-0.0392901040613651,0.0,0.0,0.0,-0.0124311009421944,60.0,13.4158935546875,0.0,-7.97127484020166e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001014696754282,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001068527708412,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.892110443208367e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000106852632598,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.000506859680172,285.7120361328125,294.1499938964844,297.2003173828125,292.2314453125,297.77490234375,297.216552734375,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811776155605,1.5356665272747705e-08,0.0010811622487381,-0.0392619483172893,0.0,0.0,0.0,-0.0124257626011967,60.0,13.415437698364258,0.0,-7.969916993033621e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001014402369037,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001068217752617,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,7.889820699347183e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001068216370185,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0005067127058282,285.6988830566406,294.1499938964844,297.1859130859375,292.2388000488281,297.76373291015625,297.20416259765625,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808639926835,1.5319939095093105e-08,0.0010808487422764,-0.0391659215092659,0.0,0.0,0.0,-0.0124075571075081,60.0,13.412141799926758,0.0,-7.965287807110144e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001014402369037,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001068217752617,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,7.889820699347183e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001068216370185,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0005067127058282,285.6988830566406,294.1499938964844,297.1859130859375,292.2388000488281,297.76373291015625,297.20416259765625,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808639926835,1.5319939095093105e-08,0.0010808487422764,-0.0391659215092659,0.0,0.0,0.0,-0.0124075571075081,60.0,13.412141799926758,0.0,-7.965287807110144e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001013934015645,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001067724442691,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,7.886177627369761e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001067723060259,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.000506478769239,285.6859741210937,294.1499938964844,297.1695556640625,292.2450866699219,297.75250244140625,297.1902160644531,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261527153143106e-08,0.0010803493205457,-0.0390132032334804,0.0,0.0,0.0,-0.0123786004260182,60.0,13.4052152633667,0.0,-7.957927294910405e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001013934015645,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001067724442691,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,7.886177627369761e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001067723060259,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.000506478769239,285.6859741210937,294.1499938964844,297.1695556640625,292.2450866699219,297.75250244140625,297.1902160644531,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261527153143106e-08,0.0010803493205457,-0.0390132032334804,0.0,0.0,0.0,-0.0123786004260182,60.0,13.4052152633667,0.0,-7.957927294910405e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.00010132859461,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001067042030626,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,7.881136843934655e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001067040648194,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0005061550764366,285.67333984375,294.1499938964844,297.1510009765625,292.25018310546875,297.7411193847656,297.1744689941406,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796737624332,1.5180731338659825e-08,0.001079658512026,-0.0388019531965255,0.0,0.0,0.0,-0.0123385479673743,60.0,13.394295692443848,0.0,-7.94775232293432e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.00010132859461,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001067042030626,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,7.881136843934655e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001067040648194,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0005061550764366,285.67333984375,294.1499938964844,297.1510009765625,292.25018310546875,297.7411193847656,297.1744689941406,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796737624332,1.5180731338659825e-08,0.001079658512026,-0.0388019531965255,0.0,0.0,0.0,-0.0123385479673743,60.0,13.394295692443848,0.0,-7.94775232293432e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
