time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001012448774417,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.0001066160402842,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,7.874625589465722e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000106615909317,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005057369708083,285.6609191894531,294.1499938964844,297.1300048828125,292.2539367675781,297.72955322265625,297.1567077636719,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.50763721507019e-08,0.0010787663049995,-0.0385290868580341,0.0,0.0,0.0,-0.0122868120670318,60.0,13.37895965576172,0.0,-7.934618651006532e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001012448774417,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.0001066160402842,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,7.874625589465722e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000106615909317,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005057369708083,285.6609191894531,294.1499938964844,297.1300048828125,292.2539367675781,297.72955322265625,297.1567077636719,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.50763721507019e-08,0.0010787663049995,-0.0385290868580341,0.0,0.0,0.0,-0.0122868120670318,60.0,13.37895965576172,0.0,-7.934618651006532e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001011953208944,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001065638498403,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,7.870770787121728e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.000106563718873,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0005054894136264,285.6548156738281,294.1499938964844,297.1184997558594,292.2552490234375,297.7237243652344,297.1469421386719,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782526805996,1.5014595788898077e-08,0.0010782376630231,-0.0383675545454025,0.0,0.0,0.0,-0.0122561855241656,60.0,13.369390487670898,0.0,-7.92684957673373e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001011409622151,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001065066098817,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,7.866542728152126e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001065064789145,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0005052178748883,285.64874267578125,294.1499938964844,297.1063232421875,292.25616455078125,297.7178039550781,297.1365966796875,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776732815429,1.4946843762686512e-08,0.0010776583803817,-0.0381903983652591,0.0,0.0,0.0,-0.0122225983068346,60.0,13.358607292175291,0.0,-7.918333722045645e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000101017554698,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001063766467268,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,7.856944284867495e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001063765230355,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0005046015139669,285.6368103027344,294.1499938964844,297.0797424316406,292.2567443847656,297.7057800292969,297.1141967773437,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763586033135,1.4793030800319684e-08,0.0010763438185676,-0.0377881936728954,0.0,0.0,0.0,-0.0121463499963283,60.0,13.333415031433104,0.0,-7.899016196688535e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000101017554698,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001063766467268,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,7.856944284867495e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001063765230355,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0005046015139669,285.6368103027344,294.1499938964844,297.0797424316406,292.2567443847656,297.7057800292969,297.1141967773437,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763586033135,1.4793030800319684e-08,0.0010763438185676,-0.0377881936728954,0.0,0.0,0.0,-0.0121463499963283,60.0,13.333415031433104,0.0,-7.899016196688535e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0001009438929031,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001062990777427,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,7.851214468246326e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001062989467754,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0005042335251346,285.6307067871094,294.1499938964844,297.064697265625,292.25634765625,297.69940185546875,297.1014099121094,285.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755731491371,1.4701223349788961e-08,0.0010755584808066,-0.037548117339611,0.0,0.0,0.0,-0.0121008353307843,60.0,13.317853927612305,0.0,-7.887497588399128e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001008729377645,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.000106224353658,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,7.845695654395968e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001062242299667,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0005038791568949,285.6251220703125,294.1499938964844,297.04998779296875,292.2555236816406,297.6934509277344,297.08905029296875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748172644525,1.4612790977253098e-08,0.001074802596122,-0.0373168624937534,0.0,0.0,0.0,-0.0120569970458745,60.0,13.302584648132324,0.0,-7.876410279550329e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001007122700684,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001060551585396,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,7.833199197193608e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001060550348483,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0005030765896663,285.6136779785156,294.1499938964844,297.01641845703125,292.2529296875,297.6807556152344,297.0608825683594,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731047950685,1.4412549376174866e-08,0.0010730903595685,-0.0367932021617889,0.0,0.0,0.0,-0.0119577292352914,60.0,13.266671180725098,0.0,-7.851333805319882e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001007122700684,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001060551585396,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,7.833199197193608e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001060550348483,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0005030765896663,285.6136779785156,294.1499938964844,297.01641845703125,292.2529296875,297.6807556152344,297.0608825683594,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731047950685,1.4412549376174866e-08,0.0010730903595685,-0.0367932021617889,0.0,0.0,0.0,-0.0119577292352914,60.0,13.266671180725098,0.0,-7.851333805319882e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0001005470185191,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001058811321854,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,7.820345490472391e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001058810084941,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.0005022511468268,285.6024780273437,294.1499938964844,296.97869873046875,292.24957275390625,297.6675720214844,297.0292358398437,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713436640799,1.4206596787857961e-08,0.0010713294614106,-0.0362545736134052,0.0,0.0,0.0,-0.0118556302040815,60.0,13.22734832763672,0.0,-7.825583736575936e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0001005470185191,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001058811321854,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,7.820345490472391e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001058810084941,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.0005022511468268,285.6024780273437,294.1499938964844,296.97869873046875,292.24957275390625,297.6675720214844,297.0292358398437,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713436640799,1.4206596787857961e-08,0.0010713294614106,-0.0362545736134052,0.0,0.0,0.0,-0.0118556302040815,60.0,13.22734832763672,0.0,-7.825583736575936e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001004623118205,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0001057919289451,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,7.813757110852748e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001057918052538,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0005018280353397,285.59698486328125,294.1499938964844,296.9583435058594,292.24761962890625,297.6607971191406,297.011962890625,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704408632591,1.4101027012713985e-08,0.0010704267770051,-0.0359784625470638,0.0,0.0,0.0,-0.0118032954633235,60.0,13.206622123718262,0.0,-7.812401037199379e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001003764919005,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001057015615515,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,7.807082147337496e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001057014378602,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.000501399335917,285.591552734375,294.1499938964844,296.93707275390625,292.2454528808594,297.65386962890625,296.99383544921875,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695261880755,1.3994077008305794e-08,0.0010695122182369,-0.0356987342238426,0.0,0.0,0.0,-0.0117502752691507,60.0,13.18535041809082,0.0,-7.799057044621804e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001002019125735,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001055177126545,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.793503755237907e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001055175962392,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0005005273269489,285.580810546875,294.1499938964844,296.891845703125,292.2406005859375,297.6396789550781,296.9555969238281,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676658712327,1.3776508822616051e-08,0.0010676521342247,-0.0351296588778495,0.0,0.0,0.0,-0.0116424188017845,60.0,13.141507148742676,0.0,-7.771946286538879e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001002019125735,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001055177126545,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.793503755237907e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001055175962392,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0005005273269489,285.580810546875,294.1499938964844,296.891845703125,292.2406005859375,297.6396789550781,296.9555969238281,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676658712327,1.3776508822616051e-08,0.0010676521342247,-0.0351296588778495,0.0,0.0,0.0,-0.0116424188017845,60.0,13.141507148742676,0.0,-7.771946286538879e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001000224510789,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001053287269314,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,7.779544830555096e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001053286105161,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004996309289708,285.5702819824219,294.1499938964844,296.84326171875,292.2350158691406,297.6249084472656,296.9139404296875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657532839104,1.3552858391108202e-08,0.0010657397797331,-0.0345446430146694,0.0,0.0,0.0,-0.0115315457805991,60.0,13.095441818237305,0.0,-7.744127117348398e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001000224510789,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001053287269314,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,7.779544830555096e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001053286105161,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004996309289708,285.5702819824219,294.1499938964844,296.84326171875,292.2350158691406,297.6249084472656,296.9139404296875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657532839104,1.3552858391108202e-08,0.0010657397797331,-0.0345446430146694,0.0,0.0,0.0,-0.0115315457805991,60.0,13.095441818237305,0.0,-7.744127117348398e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,9.983908239519224e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001051356302923,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,7.765282498439774e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.000105135513877,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004987149732187,285.5599670410156,294.1499938964844,296.7916564941406,292.2287292480469,297.6096496582031,296.8696594238281,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,13.047585487365724,0.0,-7.715753724824026e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,9.983908239519224e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001051356302923,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,7.765282498439774e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.000105135513877,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004987149732187,285.5599670410156,294.1499938964844,296.7916564941406,292.2287292480469,297.6096496582031,296.8696594238281,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,13.047585487365724,0.0,-7.715753724824026e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.965255594579504e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001049392085405,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,7.750774966552854e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001049390921252,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0004977833013981,285.5498352050781,294.1499938964844,296.7372436523437,292.22174072265625,297.5937194824219,296.8221130371094,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091891126748578e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.997803688049316,0.0,-7.686945480145368e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.965255594579504e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001049392085405,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,7.750774966552854e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001049390921252,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0004977833013981,285.5498352050781,294.1499938964844,296.7372436523437,292.22174072265625,297.5937194824219,296.8221130371094,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091891126748578e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.997803688049316,0.0,-7.686945480145368e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.95583031908609e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001048399499268,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,7.743443711660802e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001048398407874,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000497312459629,285.5448913574219,294.1499938964844,296.7090759277344,292.218017578125,297.5854797363281,296.79718017578125,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974433971635337e-08,0.0010607939912006,-0.0330314524471759,0.0,0.0,0.0,-0.0112447971478104,60.0,12.972245216369627,0.0,-7.672409196857188e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,9.946352656697854e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001047401456162,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.736072439001873e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001047400292009,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0004968390567228,285.5399780273437,294.1499938964844,296.6803283691406,292.2141418457031,297.5770568847656,296.7715759277344,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856320452669934e-08,0.0010597840882837,-0.0327224358916282,0.0,0.0,0.0,-0.0111862439662218,60.0,12.946295738220217,0.0,-7.657805412009111e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.92727218545042e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001045392127707,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,7.721230940660462e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001045390963554,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000495885964483,285.5303039550781,294.1499938964844,296.6211853027344,292.2059020996094,297.55963134765625,296.71856689453125,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618537326147816e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.893317222595217,0.0,-7.628447917795712e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.92727218545042e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001045392127707,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,7.721230940660462e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001045390963554,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000495885964483,285.5303039550781,294.1499938964844,296.6211853027344,292.2059020996094,297.55963134765625,296.71856689453125,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618537326147816e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.893317222595217,0.0,-7.628447917795712e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.915763803292066e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001044180244207,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,7.712280057603493e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0001044179152813,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0004953111056238,285.5246276855469,294.1499938964844,296.584716796875,292.20068359375,297.5487976074219,296.68560791015625,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475125821254096e-08,0.0010565245756879,-0.0317250601947307,0.0,0.0,0.0,-0.0109972702339291,60.0,12.860838890075684,0.0,-7.610768903987265e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.908078936859964e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0001043370939441,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.706302858423442e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001043369848048,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0004949272261001,285.5209045410156,294.1499938964844,296.56005859375,292.19708251953125,297.5414428710937,296.6632995605469,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.838966369628906,0.0,-7.598973894573646e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.888839849736542e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001041344949044,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,7.691339123994112e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.000104134385765,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.000493966275826,285.5116882324219,294.1499938964844,296.49725341796875,292.1877136230469,297.5224304199219,296.6060791015625,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139604876892918e-08,0.0010536557529121,-0.0308471079915761,0.0,0.0,0.0,-0.0108309388160705,60.0,12.78341579437256,0.0,-7.569487792125076e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.888839849736542e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001041344949044,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,7.691339123994112e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.000104134385765,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.000493966275826,285.5116882324219,294.1499938964844,296.49725341796875,292.1877136230469,297.5224304199219,296.6060791015625,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139604876892918e-08,0.0010536557529121,-0.0308471079915761,0.0,0.0,0.0,-0.0108309388160705,60.0,12.78341579437256,0.0,-7.569487792125076e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.869619680102916e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001039320923155,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.676389941480011e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001039319904521,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004930061986669,285.50274658203125,294.1499938964844,296.4330444335937,292.1778259277344,297.50262451171875,296.5471496582031,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900091578809224e-08,0.0010516077745705,-0.0302203353494405,0.0,0.0,0.0,-0.0107122017070651,60.0,12.72682285308838,0.0,-7.540087665347529e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.869619680102916e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001039320923155,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.676389941480011e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001039319904521,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004930061986669,285.50274658203125,294.1499938964844,296.4330444335937,292.1778259277344,297.50262451171875,296.5471496582031,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900091578809224e-08,0.0010516077745705,-0.0302203353494405,0.0,0.0,0.0,-0.0107122017070651,60.0,12.72682285308838,0.0,-7.540087665347529e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.860037243925036e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001038311820593,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.668936450500041e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.00010383107292,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0004925275570712,285.49835205078125,294.1499938964844,296.4005126953125,292.1726989746094,297.4924011230469,296.51708984375,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780673325745285e-08,0.0010505865793675,-0.0299078226089477,0.0,0.0,0.0,-0.010653001256287,60.0,12.698180198669434,0.0,-7.52545048499087e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,9.850479546003044e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001037305337376,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,7.66150260460563e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001037304318742,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0004920501378364,285.4939880371094,294.1499938964844,296.3677062988281,292.1674499511719,297.4819641113281,296.4867553710937,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661573928734016e-08,0.0010495682945474,-0.029596135020256,0.0,0.0,0.0,-0.0105939591303467,60.0,12.669349670410156,0.0,-7.510866595339395e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.831479837885126e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0001035304521792,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.646725134691224e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001035303503158,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0004911010619252,285.4854736328125,294.1499938964844,296.301513671875,292.1566772460937,297.4604797363281,296.4252624511719,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475551243871,1.1424805990145614e-08,0.0010475437156856,-0.0289764776825904,0.0,0.0,0.0,-0.0104765826836228,60.0,12.611167907714844,0.0,-7.481916242113584e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.831479837885126e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0001035304521792,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.646725134691224e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001035303503158,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0004911010619252,285.4854736328125,294.1499938964844,296.301513671875,292.1566772460937,297.4604797363281,296.4252624511719,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475551243871,1.1424805990145614e-08,0.0010475437156856,-0.0289764776825904,0.0,0.0,0.0,-0.0104765826836228,60.0,12.611167907714844,0.0,-7.481916242113584e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.812664211494848e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001033323133015,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.632090273546055e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001033322114381,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0004901612410321,285.4771728515625,294.1499938964844,296.2347412109375,292.1455078125,297.4381408691406,296.36285400390625,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190337545485818e-08,0.0010455388110131,-0.0283628068864345,0.0,0.0,0.0,-0.0103603471070528,60.0,12.552453994750977,0.0,-7.453301265059056e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.812664211494848e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001033323133015,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.632090273546055e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001033322114381,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0004901612410321,285.4771728515625,294.1499938964844,296.2347412109375,292.1455078125,297.4381408691406,296.36285400390625,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190337545485818e-08,0.0010455388110131,-0.0283628068864345,0.0,0.0,0.0,-0.0103603471070528,60.0,12.552453994750977,0.0,-7.453301265059056e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.794083598535508e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001031366409733,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.617638038937002e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001031365463859,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004892331198789,285.4691162109375,294.1499938964844,296.1676330566406,292.134033203125,297.4149780273437,296.2998352050781,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958788543291575e-08,0.0010435589356347,-0.0277567449957132,0.0,0.0,0.0,-0.0102455588057637,60.0,12.493363380432127,0.0,-7.425096981705792e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
